time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
547020,293.20654296875,297.1499938964844,293.1499938964844,0.4927195906639099,-8117.60791015625,304.1778564453125,0.7779034376144409,0.4673916399478912,0.4286186695098877,293.1159362792969,297.1499938964844,293.1499938964844,0.6908019185066223,-11087.3388671875,304.1678161621094,0.8471460342407227,0.6113048195838928,0.585798978805542,293.01446533203125,297.1499938964844,293.1499938964844,0.8147577047348022,-9302.193359375,304.1476135253906,0.8841551542282104,0.6983073353767395,0.4921159744262695,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3544921875,303.9306030273437,0.9467278718948364,0.8446528911590576,0.8025887608528137,293.1551513671875,297.1499938964844,293.1499938964844,0.1290161907672882,-14241.279296875,304.1553039550781,0.538970947265625,0.1572811007499694,0.7530403733253479,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485570907592773,0.4387654960155487,0.4387654960155487,1.0,1.0,-3.677815198898315,1.2318779230117798,2.445937395095825,0.405965507030487,0.0,0.0,1.0,334.6949157714844,339.0,51.7367057800293,-34692.41796875,7055.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271204233169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394221076741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.4927195906639099,-8117.60791015625,304.1778564453125,0.7779034376144409,0.4673916399478912,0.4286186695098877,293.1159362792969,297.1499938964844,293.1499938964844,0.6908019185066223,-11087.3388671875,304.1678161621094,0.8471460342407227,0.6113048195838928,0.585798978805542,293.01446533203125,297.1499938964844,293.1499938964844,0.8147577047348022,-9302.193359375,304.1476135253906,0.8841551542282104,0.6983073353767395,0.4921159744262695,292.9793395996094,297.1499938964844,293.1499938964844,1.0,-14960.3544921875,303.9306030273437,0.9467278718948364,0.8446528911590576,0.8025887608528137,293.1551513671875,297.1499938964844,293.1499938964844,0.1290161907672882,-14241.279296875,304.1553039550781,0.538970947265625,0.1572811007499694,0.7530403733253479,288.5101013183594,291.1499938964844,251.36984252929688,250.80535888671875,279.1596984863281,293.15155029296875,288.5113525390625,1.0,0.7485570907592773,0.4387654960155487,0.4387654960155487,1.0,1.0,-3.677815198898315,1.2318779230117798,2.445937395095825,0.405965507030487,0.0,0.0,1.0,334.6949157714844,339.0,51.7367057800293,-34692.41796875,7055.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54986572265625,308.0235290527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.8271204233169556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008394221076741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547140,293.2201232910156,297.1499938964844,293.1499938964844,0.4860460162162781,-8031.59130859375,304.1796875,0.7736919522285461,0.4632010757923126,0.4250669777393341,293.13385009765625,297.1499938964844,293.1499938964844,0.6853283047676086,-11017.9287109375,304.1709899902344,0.8439863324165344,0.608526885509491,0.5834411978721619,293.0274963378906,297.1499938964844,293.1499938964844,0.8139020800590515,-9293.794921875,304.1498413085937,0.8822622299194336,0.6990969777107239,0.4928095638751983,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8154296875,303.93585205078125,0.9446528553962708,0.8459942936897278,0.8040683269500732,293.1595764160156,297.1499938964844,293.1499938964844,0.1278223842382431,-14133.720703125,304.155517578125,0.5361314415931702,0.1562512218952179,0.7491770386695862,288.5482788085937,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490100860595703,0.439821183681488,0.439821183681488,1.0,1.0,-3.668673276901245,1.2314621210098269,2.437211036682129,0.4075260460376739,0.0,0.0,1.0,338.06414794921875,342.0,52.78001022338867,-34746.20703125,7047.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829955518245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422993123531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547200,293.2201232910156,297.1499938964844,293.1499938964844,0.4860460162162781,-8031.59130859375,304.1796875,0.7736919522285461,0.4632010757923126,0.4250669777393341,293.13385009765625,297.1499938964844,293.1499938964844,0.6853283047676086,-11017.9287109375,304.1709899902344,0.8439863324165344,0.608526885509491,0.5834411978721619,293.0274963378906,297.1499938964844,293.1499938964844,0.8139020800590515,-9293.794921875,304.1498413085937,0.8822622299194336,0.6990969777107239,0.4928095638751983,292.9940490722656,297.1499938964844,293.1499938964844,1.0,-14955.8154296875,303.93585205078125,0.9446528553962708,0.8459942936897278,0.8040683269500732,293.1595764160156,297.1499938964844,293.1499938964844,0.1278223842382431,-14133.720703125,304.155517578125,0.5361314415931702,0.1562512218952179,0.7491770386695862,288.5482788085937,291.1499938964844,251.4499969482422,250.87908935546875,279.1602783203125,293.15740966796875,288.54949951171875,1.0,0.7490100860595703,0.439821183681488,0.439821183681488,1.0,1.0,-3.668673276901245,1.2314621210098269,2.437211036682129,0.4075260460376739,0.0,0.0,1.0,338.06414794921875,342.0,52.78001022338867,-34746.20703125,7047.68359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64654541015625,308.1131591796875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.829955518245697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008422993123531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4789360761642456,-7939.5859375,304.181640625,0.7693286538124084,0.4587325751781463,0.4213159084320068,293.1519775390625,297.1499938964844,293.1499938964844,0.679019033908844,-10937.8251953125,304.1745300292969,0.8406107425689697,0.6052638292312622,0.5806830525398254,293.0406188964844,297.1499938964844,293.1499938964844,0.8123367428779602,-9278.9453125,304.15252685546875,0.8801891207695007,0.6995449662208557,0.4933111667633056,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.7998046875,303.94696044921875,0.9423112869262696,0.8468480706214905,0.8051652908325195,293.1643981933594,297.1499938964844,293.1499938964844,0.1264794766902923,-14012.287109375,304.15594482421875,0.5331118106842041,0.1550354212522506,0.7447939515113831,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492562532424927,0.4409703314304352,0.4409703314304352,1.0,1.0,-3.6574957370758057,1.2305262088775637,2.426969289779663,0.4090415239334106,0.0,0.0,1.0,341.5161437988281,345.0,58.82102966308594,-34807.9609375,7032.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312304019927979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435932104475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4789360761642456,-7939.5859375,304.181640625,0.7693286538124084,0.4587325751781463,0.4213159084320068,293.1519775390625,297.1499938964844,293.1499938964844,0.679019033908844,-10937.8251953125,304.1745300292969,0.8406107425689697,0.6052638292312622,0.5806830525398254,293.0406188964844,297.1499938964844,293.1499938964844,0.8123367428779602,-9278.9453125,304.15252685546875,0.8801891207695007,0.6995449662208557,0.4933111667633056,293.00933837890625,297.1499938964844,293.1499938964844,1.0,-14944.7998046875,303.94696044921875,0.9423112869262696,0.8468480706214905,0.8051652908325195,293.1643981933594,297.1499938964844,293.1499938964844,0.1264794766902923,-14012.287109375,304.15594482421875,0.5331118106842041,0.1550354212522506,0.7447939515113831,288.5914611816406,291.1499938964844,251.5347442626953,250.95700073242188,279.1611022949219,293.1642150878906,288.5929260253906,1.0,0.7492562532424927,0.4409703314304352,0.4409703314304352,1.0,1.0,-3.6574957370758057,1.2305262088775637,2.426969289779663,0.4090415239334106,0.0,0.0,1.0,341.5161437988281,345.0,58.82102966308594,-34807.9609375,7032.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76129150390625,308.2198486328125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.8312304019927979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008435932104475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547380,293.2463684082031,297.1499938964844,293.1499938964844,0.471363753080368,-7841.22998046875,304.1837158203125,0.764732837677002,0.4539876282215118,0.4173040986061096,293.1702880859375,297.1499938964844,293.1499938964844,0.6718364953994751,-10846.5810546875,304.1783142089844,0.8369324803352356,0.6015036106109619,0.5774465203285217,293.0537414550781,297.1499938964844,293.1499938964844,0.8100199103355408,-9257.3662109375,304.1555480957031,0.8778436183929443,0.6996520757675171,0.4935644268989563,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.615234375,303.96453857421875,0.9395626187324524,0.8471368551254272,0.8057343363761902,293.16973876953125,297.1499938964844,293.1499938964844,0.1248861476778984,-13868.0166015625,304.1566162109375,0.5297136306762695,0.1535879522562027,0.7393338084220886,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492020726203918,0.442245751619339,0.442245751619339,1.0,1.0,-3.6431984901428223,1.228761076927185,2.4144375324249268,0.4104041755199432,0.0,0.0,1.0,345.11041259765625,348.0,63.79117584228516,-34846.95703125,7005.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832114577293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444904815405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547440,293.2463684082031,297.1499938964844,293.1499938964844,0.471363753080368,-7841.22998046875,304.1837158203125,0.764732837677002,0.4539876282215118,0.4173040986061096,293.1702880859375,297.1499938964844,293.1499938964844,0.6718364953994751,-10846.5810546875,304.1783142089844,0.8369324803352356,0.6015036106109619,0.5774465203285217,293.0537414550781,297.1499938964844,293.1499938964844,0.8100199103355408,-9257.3662109375,304.1555480957031,0.8778436183929443,0.6996520757675171,0.4935644268989563,293.0254821777344,297.1499938964844,293.1499938964844,1.0,-14926.615234375,303.96453857421875,0.9395626187324524,0.8471368551254272,0.8057343363761902,293.16973876953125,297.1499938964844,293.1499938964844,0.1248861476778984,-13868.0166015625,304.1566162109375,0.5297136306762695,0.1535879522562027,0.7393338084220886,288.6383972167969,291.1499938964844,251.62548828125,251.0403594970703,279.1622009277344,293.1723022460937,288.6399841308594,1.0,0.7492020726203918,0.442245751619339,0.442245751619339,1.0,1.0,-3.6431984901428223,1.228761076927185,2.4144375324249268,0.4104041755199432,0.0,0.0,1.0,345.11041259765625,348.0,63.79117584228516,-34846.95703125,7005.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703308105469,308.32379150390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.832114577293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008444904815405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547500,293.2525939941406,297.1499938964844,293.1499938964844,0.4674566388130188,-7790.38037109375,304.1846923828125,0.7624076008796692,0.4515401422977447,0.4152265191078186,293.1793212890625,297.1499938964844,293.1499938964844,0.6679738163948059,-10797.548828125,304.18017578125,0.8350337147712708,0.5994665026664734,0.5756749510765076,293.0601501464844,297.1499938964844,293.1499938964844,0.8086429834365845,-9244.697265625,304.1570129394531,0.8766313195228577,0.6996099948883057,0.4936211705207824,293.0337219238281,297.1499938964844,293.1499938964844,1.0,-14915.2734375,303.9753723144531,0.9381002187728882,0.8470945954322815,0.8058392405509949,293.17242431640625,297.1499938964844,293.1499938964844,0.1240271180868148,-13790.1533203125,304.156982421875,0.5279479026794434,0.1528105586767196,0.7363282442092896,288.66278076171875,291.1499938964844,251.67295837402344,251.08395385742188,279.1627502441406,293.1765441894531,288.6643981933594,1.0,0.7490667700767517,0.4429245293140411,0.4429245293140411,1.0,1.0,-3.6351473331451416,1.2276443243026731,2.4075028896331787,0.4110429286956787,0.0,0.0,1.0,346.89556884765625,348.0,65.70462799072266,-34859.8828125,6988.4609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231872558594,308.3749389648437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8372066617012024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008496583322994,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547560,293.2586669921875,297.1499938964844,293.1499938964844,0.4633360505104065,-7736.5087890625,304.1858825683594,0.7600808143615723,0.4490524530410766,0.4131120443344116,293.1882629394531,297.1499938964844,293.1499938964844,0.6637499928474426,-10743.7236328125,304.182373046875,0.8331118822097778,0.5973421335220337,0.5738193988800049,293.0664367675781,297.1499938964844,293.1499938964844,0.806892991065979,-9228.5263671875,304.158935546875,0.8754092454910278,0.6995136141777039,0.4936406016349792,293.0420227050781,297.1499938964844,293.1499938964844,1.0,-14900.3037109375,303.9895324707031,0.9365999102592468,0.8469361662864685,0.8058412075042725,293.175048828125,297.1499938964844,293.1499938964844,0.1231013238430023,-13705.841796875,304.1573791503906,0.5261671543121338,0.1520106792449951,0.733208954334259,288.69207763671875,291.1499938964844,251.72178649902344,251.12876892089844,279.16326904296875,293.1808776855469,288.6942443847656,1.0,0.7488724589347839,0.4436277151107788,0.4436277151107788,1.0,1.0,-3.626645088195801,1.2264158725738523,2.400229215621948,0.411665678024292,0.0,0.0,1.0,348.6618347167969,351.0,74.65966033935547,-34905.83984375,6969.34912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,308.45574951171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8379868268966675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008504501311108,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547620,293.27020263671875,297.1499938964844,293.1499938964844,0.454726368188858,-7623.61181640625,304.188232421875,0.7554192543029785,0.4439546763896942,0.4087716042995453,293.2055969238281,297.1499938964844,293.1499938964844,0.6545974016189575,-10627.10546875,304.1867980957031,0.8291944265365601,0.5928515791893005,0.569868803024292,293.07867431640625,297.1499938964844,293.1499938964844,0.8026713728904724,-9189.8408203125,304.1629638671875,0.8729256391525269,0.6991492509841919,0.493559867143631,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9619140625,304.0247497558594,0.9334439039230348,0.846188485622406,0.8054575324058533,293.1801147460937,297.1499938964844,293.1499938964844,0.1211352571845054,-13526.2021484375,304.158203125,0.5225735902786255,0.15034881234169,0.7266786694526672,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483087778091431,0.4451063573360443,0.4451063573360443,1.0,1.0,-3.608257532119751,1.2236047983169556,2.384652853012085,0.4128532111644745,0.0,0.0,1.0,352.1477355957031,354.0,86.89761352539062,-34978.2421875,6925.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391349911689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516153902746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547680,293.27020263671875,297.1499938964844,293.1499938964844,0.454726368188858,-7623.61181640625,304.188232421875,0.7554192543029785,0.4439546763896942,0.4087716042995453,293.2055969238281,297.1499938964844,293.1499938964844,0.6545974016189575,-10627.10546875,304.1867980957031,0.8291944265365601,0.5928515791893005,0.569868803024292,293.07867431640625,297.1499938964844,293.1499938964844,0.8026713728904724,-9189.8408203125,304.1629638671875,0.8729256391525269,0.6991492509841919,0.493559867143631,293.0592041015625,297.1499938964844,293.1499938964844,1.0,-14862.9619140625,304.0247497558594,0.9334439039230348,0.846188485622406,0.8054575324058533,293.1801147460937,297.1499938964844,293.1499938964844,0.1211352571845054,-13526.2021484375,304.158203125,0.5225735902786255,0.15034881234169,0.7266786694526672,288.7582092285156,291.1499938964844,251.82321166992188,251.22178649902344,279.1642761230469,293.189697265625,288.7604064941406,1.0,0.7483087778091431,0.4451063573360443,0.4451063573360443,1.0,1.0,-3.608257532119751,1.2236047983169556,2.384652853012085,0.4128532111644745,0.0,0.0,1.0,352.1477355957031,354.0,86.89761352539062,-34978.2421875,6925.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,308.60986328125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.8391349911689758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008516153902746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547740,293.281005859375,297.1499938964844,293.1499938964844,0.4459610283374786,-7508.4111328125,304.1900939941406,0.7507666945457458,0.4387162327766418,0.4043005704879761,293.2221374511719,297.1499938964844,293.1499938964844,0.6450088024139404,-10505.2021484375,304.19049072265625,0.8251975774765015,0.588087797164917,0.5656513571739197,293.09033203125,297.1499938964844,293.1499938964844,0.798026978969574,-9147.8369140625,304.1663513183594,0.8704102635383606,0.6985903978347778,0.4933392703533172,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.615234375,304.064453125,0.930112600326538,0.8449506163597107,0.8045963048934937,293.18487548828125,297.1499938964844,293.1499938964844,0.1191114708781242,-13340.9140625,304.1588439941406,0.5189662575721741,0.1486182957887649,0.7198238372802734,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475400567054749,0.4466753005981445,0.4466753005981445,1.0,1.0,-3.588258743286133,1.2203805446624756,2.367878198623657,0.4139668643474579,0.0,0.0,1.0,355.5681457519531,357.0,91.14334869384766,-35026.4375,6874.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446006178855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571622311137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547800,293.281005859375,297.1499938964844,293.1499938964844,0.4459610283374786,-7508.4111328125,304.1900939941406,0.7507666945457458,0.4387162327766418,0.4043005704879761,293.2221374511719,297.1499938964844,293.1499938964844,0.6450088024139404,-10505.2021484375,304.19049072265625,0.8251975774765015,0.588087797164917,0.5656513571739197,293.09033203125,297.1499938964844,293.1499938964844,0.798026978969574,-9147.8369140625,304.1663513183594,0.8704102635383606,0.6985903978347778,0.4933392703533172,293.0766296386719,297.1499938964844,293.1499938964844,1.0,-14820.615234375,304.064453125,0.930112600326538,0.8449506163597107,0.8045963048934937,293.18487548828125,297.1499938964844,293.1499938964844,0.1191114708781242,-13340.9140625,304.1588439941406,0.5189662575721741,0.1486182957887649,0.7198238372802734,288.824951171875,291.1499938964844,251.9293365478516,251.3190460205078,279.16522216796875,293.1986694335937,288.8271484375,1.0,0.7475400567054749,0.4466753005981445,0.4466753005981445,1.0,1.0,-3.588258743286133,1.2203805446624756,2.367878198623657,0.4139668643474579,0.0,0.0,1.0,355.5681457519531,357.0,91.14334869384766,-35026.4375,6874.4111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3229064941406,308.7529296875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8446006178855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008571622311137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547860,293.2911376953125,297.1499938964844,293.1499938964844,0.4367091357707977,-7386.04833984375,304.192138671875,0.746130645275116,0.4333477914333343,0.3997125923633575,293.23785400390625,297.1499938964844,293.1499938964844,0.6345361471176147,-10371.57421875,304.1944580078125,0.8211141228675842,0.5830714702606201,0.5611957311630249,293.1014404296875,297.1499938964844,293.1499938964844,0.7923806309700012,-9096.72265625,304.1703491210937,0.8678716421127319,0.6978474259376526,0.4929928779602051,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8798828125,304.1136779785156,0.9266294240951538,0.8432242274284363,0.8032957315444946,293.1893310546875,297.1499938964844,293.1499938964844,0.1169482246041297,-13141.6064453125,304.15948486328125,0.5153680443763733,0.1468326151371002,0.7127100229263306,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9062194824219,1.0,0.7465953230857849,0.4483296871185303,0.4483296871185303,1.0,1.0,-3.5668418407440186,1.2167888879776,2.350053071975708,0.4150124490261078,0.0,0.0,1.0,358.9340209960937,360.0,105.60641479492188,-35123.140625,6817.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459253311157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585066534578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547920,293.2911376953125,297.1499938964844,293.1499938964844,0.4367091357707977,-7386.04833984375,304.192138671875,0.746130645275116,0.4333477914333343,0.3997125923633575,293.23785400390625,297.1499938964844,293.1499938964844,0.6345361471176147,-10371.57421875,304.1944580078125,0.8211141228675842,0.5830714702606201,0.5611957311630249,293.1014404296875,297.1499938964844,293.1499938964844,0.7923806309700012,-9096.72265625,304.1703491210937,0.8678716421127319,0.6978474259376526,0.4929928779602051,293.0943298339844,297.1499938964844,293.1499938964844,1.0,-14767.8798828125,304.1136779785156,0.9266294240951538,0.8432242274284363,0.8032957315444946,293.1893310546875,297.1499938964844,293.1499938964844,0.1169482246041297,-13141.6064453125,304.15948486328125,0.5153680443763733,0.1468326151371002,0.7127100229263306,288.9034729003906,291.1499938964844,252.0397186279297,251.4201202392578,279.1661071777344,293.2077941894531,288.9062194824219,1.0,0.7465953230857849,0.4483296871185303,0.4483296871185303,1.0,1.0,-3.5668418407440186,1.2167888879776,2.350053071975708,0.4150124490261078,0.0,0.0,1.0,358.9340209960937,360.0,105.60641479492188,-35123.140625,6817.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5277709960937,308.9452514648437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8459253311157227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008585066534578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
547980,293.300537109375,297.1499938964844,293.1499938964844,0.4273041188716888,-7261.2158203125,304.1937561035156,0.7415066957473755,0.4278585314750671,0.3950130045413971,293.2528076171875,297.1499938964844,293.1499938964844,0.6236388683319092,-10232.5146484375,304.19775390625,0.8169143199920654,0.5778086185455322,0.556505560874939,293.1120300292969,297.1499938964844,293.1499938964844,0.7862527370452881,-9041.6884765625,304.1737365722656,0.8653055429458618,0.6969249248504639,0.4925195276737213,293.1116027832031,297.1499938964844,293.1499938964844,0.9963160753250122,-14690.6796875,304.14849853515625,0.9230002164840698,0.841123104095459,0.8015568256378174,293.1934509277344,297.1499938964844,293.1499938964844,0.1147417724132537,-12937.6337890625,304.1600036621094,0.51179039478302,0.1450000256299972,0.7053778767585754,288.9844665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454894185066223,0.4500661194324493,0.4500661194324493,1.0,1.0,-3.5440659523010254,1.2128314971923828,2.3312344551086426,0.4159731268882751,0.0,0.0,1.0,362.2566833496094,363.0,110.39852142333984,-35188.8515625,6755.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466706275939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592630620114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548040,293.300537109375,297.1499938964844,293.1499938964844,0.4273041188716888,-7261.2158203125,304.1937561035156,0.7415066957473755,0.4278585314750671,0.3950130045413971,293.2528076171875,297.1499938964844,293.1499938964844,0.6236388683319092,-10232.5146484375,304.19775390625,0.8169143199920654,0.5778086185455322,0.556505560874939,293.1120300292969,297.1499938964844,293.1499938964844,0.7862527370452881,-9041.6884765625,304.1737365722656,0.8653055429458618,0.6969249248504639,0.4925195276737213,293.1116027832031,297.1499938964844,293.1499938964844,0.9963160753250122,-14690.6796875,304.14849853515625,0.9230002164840698,0.841123104095459,0.8015568256378174,293.1934509277344,297.1499938964844,293.1499938964844,0.1147417724132537,-12937.6337890625,304.1600036621094,0.51179039478302,0.1450000256299972,0.7053778767585754,288.9844665527344,291.1499938964844,252.1539459228516,251.52459716796875,279.1669311523437,293.217041015625,288.9871520996094,1.0,0.7454894185066223,0.4500661194324493,0.4500661194324493,1.0,1.0,-3.5440659523010254,1.2128314971923828,2.3312344551086426,0.4159731268882751,0.0,0.0,1.0,362.2566833496094,363.0,110.39852142333984,-35188.8515625,6755.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,309.12066650390625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.8466706275939941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008592630620114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548100,293.30499267578125,297.1499938964844,293.1499938964844,0.4226070046424866,-7198.71533203125,304.1943359375,0.7392165660858154,0.4250748753547668,0.3926256597042084,293.260009765625,297.1499938964844,293.1499938964844,0.6181229948997498,-10162.115234375,304.1990966796875,0.8147817254066467,0.5750922560691833,0.5540779829025269,293.1171264648437,297.1499938964844,293.1499938964844,0.7831177711486816,-9013.6982421875,304.17510986328125,0.8640369176864624,0.6964054107666016,0.492240309715271,293.1188659667969,297.1499938964844,293.1499938964844,0.9926717877388,-14643.5498046875,304.1553649902344,0.9212527275085448,0.8401798009872437,0.800726056098938,293.19537353515625,297.1499938964844,293.1499938964844,0.1136389896273613,-12835.4951171875,304.1601867675781,0.5100272297859192,0.1440714597702026,0.7016412019729614,289.024169921875,291.1499938964844,252.21237182617188,251.57798767089844,279.16729736328125,293.2216186523437,289.0268249511719,1.0,0.7448958158493042,0.4509595334529876,0.4509595334529876,1.0,1.0,-3.532443761825561,1.2108010053634644,2.321642637252808,0.4164420366287231,0.0,0.0,1.0,363.8721923828125,363.0,110.4174575805664,-35212.61328125,6723.74658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7967529296875,309.2025146484375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8516496419906616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008643160690553,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548160,293.3092956542969,297.1499938964844,293.1499938964844,0.4177838861942291,-7134.25634765625,304.1950378417969,0.7369389533996582,0.4222674369812011,0.3902153074741363,293.2670288085937,297.1499938964844,293.1499938964844,0.6123790144920349,-10088.5166015625,304.2006225585937,0.8126207590103149,0.5723209977149963,0.5515975952148438,293.1221008300781,297.1499938964844,293.1499938964844,0.7797077298164368,-8983.1044921875,304.1767578125,0.8627782464027405,0.6958478093147278,0.4919344782829284,293.12548828125,297.1499938964844,293.1499938964844,0.988683819770813,-14593.3076171875,304.1616516113281,0.9195667505264282,0.8392773270606995,0.799957275390625,293.1972045898437,297.1499938964844,293.1499938964844,0.1125034764409065,-12729.888671875,304.160400390625,0.5082843899726868,0.1431378424167633,0.6978726983070374,289.0675354003906,291.1499938964844,252.27159118652344,251.632080078125,279.16766357421875,293.2261657714844,289.0706787109375,1.0,0.7442842721939087,0.4518682360649109,0.4518682360649109,1.0,1.0,-3.520735025405884,1.2087563276290894,2.311978578567505,0.4169131815433502,0.0,0.0,1.0,365.4612731933594,366.0,116.75498962402344,-35266.75,6691.23388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91192626953125,309.3106994628906,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8522892594337463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008649652590975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548220,293.3174133300781,297.1499938964844,293.1499938964844,0.4080072045326233,-7003.07666015625,304.1963195800781,0.7323918342590332,0.4165839850902557,0.3853302896022796,293.2805480957031,297.1499938964844,293.1499938964844,0.6005446314811707,-9936.53515625,304.2034606933594,0.8081623315811157,0.5666115880012512,0.5464780330657959,293.13165283203125,297.1499938964844,293.1499938964844,0.7724559307098389,-8918.1396484375,304.1799011230469,0.8602599501609802,0.6946117877960205,0.4912387132644653,293.1374816894531,297.1499938964844,293.1499938964844,0.9800493717193604,-14487.859375,304.17205810546875,0.916279673576355,0.8374620079994202,0.7984499335289001,293.2005615234375,297.1499938964844,293.1499938964844,0.1102066114544868,-12515.4873046875,304.1607666015625,0.5048470497131348,0.1412581503391266,0.6902717351913452,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615905761719,1.0,0.7430112361907959,0.4537313878536224,0.4537313878536224,1.0,1.0,-3.496907949447632,1.204564094543457,2.292343854904175,0.4178350567817688,0.0,0.0,1.0,368.6068115234375,369.0,123.24903106689452,-35350.53515625,6624.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530926704406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657805738039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548280,293.3174133300781,297.1499938964844,293.1499938964844,0.4080072045326233,-7003.07666015625,304.1963195800781,0.7323918342590332,0.4165839850902557,0.3853302896022796,293.2805480957031,297.1499938964844,293.1499938964844,0.6005446314811707,-9936.53515625,304.2034606933594,0.8081623315811157,0.5666115880012512,0.5464780330657959,293.13165283203125,297.1499938964844,293.1499938964844,0.7724559307098389,-8918.1396484375,304.1799011230469,0.8602599501609802,0.6946117877960205,0.4912387132644653,293.1374816894531,297.1499938964844,293.1499938964844,0.9800493717193604,-14487.859375,304.17205810546875,0.916279673576355,0.8374620079994202,0.7984499335289001,293.2005615234375,297.1499938964844,293.1499938964844,0.1102066114544868,-12515.4873046875,304.1607666015625,0.5048470497131348,0.1412581503391266,0.6902717351913452,289.1585388183594,291.1499938964844,252.39219665527344,251.7421722412109,279.1683044433594,293.235107421875,289.1615905761719,1.0,0.7430112361907959,0.4537313878536224,0.4537313878536224,1.0,1.0,-3.496907949447632,1.204564094543457,2.292343854904175,0.4178350567817688,0.0,0.0,1.0,368.6068115234375,369.0,123.24903106689452,-35350.53515625,6624.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1232604980469,309.5110778808594,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.8530926704406738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008657805738039,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548340,293.32489013671875,297.1499938964844,293.1499938964844,0.3983528614044189,-6873.02490234375,304.19696044921875,0.727832555770874,0.4108272492885589,0.3803748488426208,293.2933959960937,297.1499938964844,293.1499938964844,0.5886737704277039,-9783.8564453125,304.20538330078125,0.8034850358963013,0.5606997609138489,0.5411632657051086,293.1407165527344,297.1499938964844,293.1499938964844,0.7651503086090088,-8853.0771484375,304.1820678710937,0.857736349105835,0.6932399272918701,0.4904446303844452,293.1483459472656,297.1499938964844,293.1499938964844,0.9711406230926514,-14382.2763671875,304.1794738769531,0.9130585193634032,0.8355756402015686,0.7968894243240356,293.2035827636719,297.1499938964844,293.1499938964844,0.1079500019550323,-12304.2236328125,304.1609191894531,0.5014638304710388,0.1393627524375915,0.6825990080833435,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416778802871704,0.4556525945663452,0.4556525945663452,1.0,1.0,-3.4724936485290527,1.2002050876617432,2.2722885608673096,0.4187075793743133,0.0,0.0,1.0,371.7311401367188,372.0,121.81387329101562,-35403.87109375,6556.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581490516662598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709122193977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548400,293.32489013671875,297.1499938964844,293.1499938964844,0.3983528614044189,-6873.02490234375,304.19696044921875,0.727832555770874,0.4108272492885589,0.3803748488426208,293.2933959960937,297.1499938964844,293.1499938964844,0.5886737704277039,-9783.8564453125,304.20538330078125,0.8034850358963013,0.5606997609138489,0.5411632657051086,293.1407165527344,297.1499938964844,293.1499938964844,0.7651503086090088,-8853.0771484375,304.1820678710937,0.857736349105835,0.6932399272918701,0.4904446303844452,293.1483459472656,297.1499938964844,293.1499938964844,0.9711406230926514,-14382.2763671875,304.1794738769531,0.9130585193634032,0.8355756402015686,0.7968894243240356,293.2035827636719,297.1499938964844,293.1499938964844,0.1079500019550323,-12304.2236328125,304.1609191894531,0.5014638304710388,0.1393627524375915,0.6825990080833435,289.2460021972656,291.1499938964844,252.51535034179688,251.85446166992188,279.1689147949219,293.2438659667969,289.2489318847656,1.0,0.7416778802871704,0.4556525945663452,0.4556525945663452,1.0,1.0,-3.4724936485290527,1.2002050876617432,2.2722885608673096,0.4187075793743133,0.0,0.0,1.0,371.7311401367188,372.0,121.81387329101562,-35403.87109375,6556.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30975341796875,309.6905517578125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8581490516662598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008709122193977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548460,293.3317565917969,297.1499938964844,293.1499938964844,0.388493150472641,-6739.20361328125,304.1977233886719,0.7232272624969482,0.4050060510635376,0.3753607869148254,293.3055725097656,297.1499938964844,293.1499938964844,0.5763019323348999,-9623.69921875,304.2075500488281,0.7986984252929688,0.5545948147773743,0.5356671214103699,293.1492919921875,297.1499938964844,293.1499938964844,0.7571924924850464,-8781.8212890625,304.1846618652344,0.8552075028419495,0.6917354464530945,0.4895611703395843,293.15838623046875,297.1499938964844,293.1499938964844,0.9612585306167604,-14266.5224609375,304.18609619140625,0.9098939895629884,0.8335810303688049,0.7952384948730469,293.2063293457031,297.1499938964844,293.1499938964844,0.1056397035717964,-12086.5126953125,304.1611328125,0.4981220066547394,0.1374518871307373,0.6748584508895874,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402899861335754,0.45762899518013,0.45762899518013,1.0,1.0,-3.447493553161621,1.1956642866134644,2.2518293857574463,0.4195181131362915,0.0,0.0,1.0,374.8450622558594,375.0,131.17431640625,-35499.08984375,6486.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590261340141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718023309484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548520,293.3317565917969,297.1499938964844,293.1499938964844,0.388493150472641,-6739.20361328125,304.1977233886719,0.7232272624969482,0.4050060510635376,0.3753607869148254,293.3055725097656,297.1499938964844,293.1499938964844,0.5763019323348999,-9623.69921875,304.2075500488281,0.7986984252929688,0.5545948147773743,0.5356671214103699,293.1492919921875,297.1499938964844,293.1499938964844,0.7571924924850464,-8781.8212890625,304.1846618652344,0.8552075028419495,0.6917354464530945,0.4895611703395843,293.15838623046875,297.1499938964844,293.1499938964844,0.9612585306167604,-14266.5224609375,304.18609619140625,0.9098939895629884,0.8335810303688049,0.7952384948730469,293.2063293457031,297.1499938964844,293.1499938964844,0.1056397035717964,-12086.5126953125,304.1611328125,0.4981220066547394,0.1374518871307373,0.6748584508895874,289.3416748046875,291.1499938964844,252.640625,251.9685516357422,279.1694641113281,293.2524719238281,289.34503173828125,1.0,0.7402899861335754,0.45762899518013,0.45762899518013,1.0,1.0,-3.447493553161621,1.1956642866134644,2.2518293857574463,0.4195181131362915,0.0,0.0,1.0,374.8450622558594,375.0,131.17431640625,-35499.08984375,6486.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5428161621094,309.9112243652344,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8590261340141296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008718023309484,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548580,293.3380126953125,297.1499938964844,293.1499938964844,0.3787097930908203,-6605.7158203125,304.1981201171875,0.7185255289077759,0.3991302847862243,0.3702941536903381,293.3171691894531,297.1499938964844,293.1499938964844,0.5638265013694763,-9461.6318359375,304.2091369628906,0.7938328385353088,0.548301637172699,0.5299907922744751,293.1574401855469,297.1499938964844,293.1499938964844,0.7490581274032593,-8709.1298828125,304.1866455078125,0.8526677489280701,0.6900983452796936,0.4885838329792022,293.16778564453125,297.1499938964844,293.1499938964844,0.951015293598175,-14148.1005859375,304.19110107421875,0.9067870378494264,0.8314621448516846,0.7934706807136536,293.2087707519531,297.1499938964844,293.1499938964844,0.1033498793840408,-11869.857421875,304.1612243652344,0.4948040246963501,0.1355256736278534,0.6670506000518799,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388480305671692,0.4596578776836395,0.4596578776836395,1.0,1.0,-3.421880006790161,1.1909165382385254,2.230963468551636,0.4202489852905273,0.0,0.0,1.0,377.95452880859375,378.0,131.72125244140625,-35560.03515625,6414.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592970371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720773039385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548640,293.3380126953125,297.1499938964844,293.1499938964844,0.3787097930908203,-6605.7158203125,304.1981201171875,0.7185255289077759,0.3991302847862243,0.3702941536903381,293.3171691894531,297.1499938964844,293.1499938964844,0.5638265013694763,-9461.6318359375,304.2091369628906,0.7938328385353088,0.548301637172699,0.5299907922744751,293.1574401855469,297.1499938964844,293.1499938964844,0.7490581274032593,-8709.1298828125,304.1866455078125,0.8526677489280701,0.6900983452796936,0.4885838329792022,293.16778564453125,297.1499938964844,293.1499938964844,0.951015293598175,-14148.1005859375,304.19110107421875,0.9067870378494264,0.8314621448516846,0.7934706807136536,293.2087707519531,297.1499938964844,293.1499938964844,0.1033498793840408,-11869.857421875,304.1612243652344,0.4948040246963501,0.1355256736278534,0.6670506000518799,289.4369201660156,291.1499938964844,252.767578125,252.08404541015625,279.1700134277344,293.2608642578125,289.440185546875,1.0,0.7388480305671692,0.4596578776836395,0.4596578776836395,1.0,1.0,-3.421880006790161,1.1909165382385254,2.230963468551636,0.4202489852905273,0.0,0.0,1.0,377.95452880859375,378.0,131.72125244140625,-35560.03515625,6414.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7482604980469,310.1086730957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8592970371246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008720773039385,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548700,293.3409118652344,297.1499938964844,293.1499938964844,0.3738947808742523,-6539.7724609375,304.1981201171875,0.7161219120025635,0.3961774110794067,0.367745965719223,293.3227233886719,297.1499938964844,293.1499938964844,0.5576207637786865,-9380.8125,304.20965576171875,0.7913764715194702,0.5450899600982666,0.5270898938179016,293.1613464355469,297.1499938964844,293.1499938964844,0.7450153231620789,-8673.0810546875,304.18731689453125,0.8513981103897095,0.6892368197441101,0.4880643784999847,293.1722106933594,297.1499938964844,293.1499938964844,0.945882260799408,-14089.2509765625,304.19293212890625,0.9052649140357972,0.8303622007369995,0.7925475835800171,293.2098999023437,297.1499938964844,293.1499938964844,0.1022235006093978,-11763.0185546875,304.1612548828125,0.4931486845016479,0.1345574110746383,0.6631224751472473,289.4829406738281,291.1499938964844,252.83155822753903,252.14219665527344,279.1702575683594,293.2649841308594,289.48614501953125,1.0,0.7381085753440857,0.4606904089450836,0.4606904089450836,1.0,1.0,-3.4088668823242188,1.1884678602218628,2.220399141311645,0.42058265209198,0.0,0.0,1.0,379.5047912597656,378.0,130.0260467529297,-35579.125,6378.466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8416442871094,310.1995544433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.864025890827179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008768764673732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548760,293.3436889648437,297.1499938964844,293.1499938964844,0.3690067529678345,-6472.49853515625,304.1982727050781,0.7136709094047546,0.3932163119316101,0.3651899695396423,293.3281555175781,297.1499938964844,293.1499938964844,0.5512595772743225,-9297.5615234375,304.2103881835937,0.7889077663421631,0.5418381690979004,0.5241511464118958,293.1651306152344,297.1499938964844,293.1499938964844,0.7407575249671936,-8634.87890625,304.18829345703125,0.8501302599906921,0.688347578048706,0.4875265061855316,293.176513671875,297.1499938964844,293.1499938964844,0.9404669404029846,-14026.9443359375,304.1949768066406,0.9037683010101318,0.8292350769042969,0.7916007041931152,293.21099853515625,297.1499938964844,293.1499938964844,0.1010751500725746,-11653.6318359375,304.1612854003906,0.4914920628070831,0.1335861533880233,0.659180760383606,289.5322265625,291.1499938964844,252.89578247070312,252.20054626464844,279.1705017089844,293.26904296875,289.5359191894531,1.0,0.7373584508895874,0.4617343246936798,0.4617343246936798,1.0,1.0,-3.3957319259643555,1.1859722137451172,2.2097597122192383,0.4208953380584717,0.0,0.0,1.0,381.05181884765625,381.0,134.97406005859375,-35626.51171875,6341.79345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.96417236328125,310.31597900390625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8644147515296936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008772711153142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
