time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548820,293.3487854003906,297.1499938964844,293.1499938964844,0.3592130243778229,-6337.0068359375,304.198486328125,0.708573579788208,0.3872711360454559,0.3600556552410126,293.33856201171875,297.1499938964844,293.1499938964844,0.5383510589599609,-9127.87890625,304.2117614746094,0.7839308381080627,0.5352091193199158,0.5181546211242676,293.1724853515625,297.1499938964844,293.1499938964844,0.7319363951683044,-8555.572265625,304.1902160644531,0.8475910425186157,0.6864739060401917,0.4863860607147217,293.184814453125,297.1499938964844,293.1499938964844,0.9292057752609252,-13897.583984375,304.1986999511719,0.9008237719535828,0.8268827199935913,0.7896180748939514,293.2129821777344,297.1499938964844,293.1499938964844,0.0987682938575744,-11432.9775390625,304.161376953125,0.4881560802459717,0.1316349804401397,0.6512579321861267,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358251810073853,0.4638554751873016,0.4638554751873016,1.0,1.0,-3.369060754776001,1.1808209419250488,2.188239812850952,0.4214482009410858,0.0,0.0,1.0,384.1419982910156,369.0,139.68853759765625,-35694.71875,6267.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646946549415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775551104918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548880,293.3487854003906,297.1499938964844,293.1499938964844,0.3592130243778229,-6337.0068359375,304.198486328125,0.708573579788208,0.3872711360454559,0.3600556552410126,293.33856201171875,297.1499938964844,293.1499938964844,0.5383510589599609,-9127.87890625,304.2117614746094,0.7839308381080627,0.5352091193199158,0.5181546211242676,293.1724853515625,297.1499938964844,293.1499938964844,0.7319363951683044,-8555.572265625,304.1902160644531,0.8475910425186157,0.6864739060401917,0.4863860607147217,293.184814453125,297.1499938964844,293.1499938964844,0.9292057752609252,-13897.583984375,304.1986999511719,0.9008237719535828,0.8268827199935913,0.7896180748939514,293.2129821777344,297.1499938964844,293.1499938964844,0.0987682938575744,-11432.9775390625,304.161376953125,0.4881560802459717,0.1316349804401397,0.6512579321861267,289.6345520019531,291.1499938964844,253.0248260498047,252.3176422119141,279.17095947265625,293.2770080566406,289.6381225585937,1.0,0.7358251810073853,0.4638554751873016,0.4638554751873016,1.0,1.0,-3.369060754776001,1.1808209419250488,2.188239812850952,0.4214482009410858,0.0,0.0,1.0,384.1419982910156,369.0,139.68853759765625,-35694.71875,6267.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1882629394531,310.5311279296875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8646946549415588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008775551104918,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
548940,293.3529968261719,297.1499938964844,293.1499938964844,0.3493253588676452,-6199.21142578125,304.19879150390625,0.7059825658798218,0.3813805282115936,0.3546733558177948,293.3481750488281,297.1499938964844,293.1499938964844,0.525193452835083,-8953.765625,304.2131042480469,0.7818475365638733,0.528484582901001,0.5117624402046204,293.1791687011719,297.1499938964844,293.1499938964844,0.7227796316146851,-8472.9248046875,304.1920471191406,0.8480637669563293,0.6845490336418152,0.4849841594696045,293.1923522949219,297.1499938964844,293.1499938964844,0.9175356030464172,-13763.4951171875,304.201904296875,0.9013362526893616,0.8244699239730835,0.787275493144989,293.2145080566406,297.1499938964844,293.1499938964844,0.0962797179818153,-11194.4775390625,304.1617126464844,0.4864782392978668,0.1297332346439361,0.6421108841896057,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302318215370178,0.4660454988479614,0.4660454988479614,1.0,1.0,-3.33940052986145,1.1745491027832031,2.164851427078247,0.4215880334377289,0.0,0.0,1.0,379.9656066894531,357.0,140.03335571289062,-35718.2734375,6123.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691803216934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821075316518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549000,293.3529968261719,297.1499938964844,293.1499938964844,0.3493253588676452,-6199.21142578125,304.19879150390625,0.7059825658798218,0.3813805282115936,0.3546733558177948,293.3481750488281,297.1499938964844,293.1499938964844,0.525193452835083,-8953.765625,304.2131042480469,0.7818475365638733,0.528484582901001,0.5117624402046204,293.1791687011719,297.1499938964844,293.1499938964844,0.7227796316146851,-8472.9248046875,304.1920471191406,0.8480637669563293,0.6845490336418152,0.4849841594696045,293.1923522949219,297.1499938964844,293.1499938964844,0.9175356030464172,-13763.4951171875,304.201904296875,0.9013362526893616,0.8244699239730835,0.787275493144989,293.2145080566406,297.1499938964844,293.1499938964844,0.0962797179818153,-11194.4775390625,304.1617126464844,0.4864782392978668,0.1297332346439361,0.6421108841896057,289.7351379394531,291.1499938964844,253.1542510986328,252.4349670410156,279.17156982421875,293.2844543457031,289.7387084960937,1.0,0.7302318215370178,0.4660454988479614,0.4660454988479614,1.0,1.0,-3.33940052986145,1.1745491027832031,2.164851427078247,0.4215880334377289,0.0,0.0,1.0,379.9656066894531,357.0,140.03335571289062,-35718.2734375,6123.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3878479003906,310.7275695800781,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8691803216934204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008821075316518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549060,293.3561706542969,297.1499938964844,293.1499938964844,0.3392434418201446,-6057.47314453125,304.1993408203125,0.7048987150192261,0.3755912780761719,0.3492366075515747,293.3568420410156,297.1499938964844,293.1499938964844,0.5115324258804321,-8771.455078125,304.21484375,0.7813412547111511,0.5217028260231018,0.5051620602607727,293.1851501464844,297.1499938964844,293.1499938964844,0.7128617763519287,-8382.7060546875,304.194580078125,0.8502271771430969,0.6825984120368958,0.4834548234939575,293.1991577148437,297.1499938964844,293.1499938964844,0.904898464679718,-13617.37109375,304.2056884765625,0.9037817716598512,0.8220142126083374,0.7847455143928528,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853438615799,-10944.716796875,304.1621398925781,0.4858098030090332,0.1279237568378448,0.63264399766922,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228783965110779,0.4682765007019043,0.4682765007019043,1.0,1.0,-3.3086588382720947,1.1678239107131958,2.1408348083496094,0.4214748442173004,0.0,0.0,1.0,371.8729248046875,345.0,151.6641845703125,-35780.91015625,5946.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694013357162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882331863977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549120,293.3561706542969,297.1499938964844,293.1499938964844,0.3392434418201446,-6057.47314453125,304.1993408203125,0.7048987150192261,0.3755912780761719,0.3492366075515747,293.3568420410156,297.1499938964844,293.1499938964844,0.5115324258804321,-8771.455078125,304.21484375,0.7813412547111511,0.5217028260231018,0.5051620602607727,293.1851501464844,297.1499938964844,293.1499938964844,0.7128617763519287,-8382.7060546875,304.194580078125,0.8502271771430969,0.6825984120368958,0.4834548234939575,293.1991577148437,297.1499938964844,293.1499938964844,0.904898464679718,-13617.37109375,304.2056884765625,0.9037817716598512,0.8220142126083374,0.7847455143928528,293.2153625488281,297.1499938964844,293.1499938964844,0.0936853438615799,-10944.716796875,304.1621398925781,0.4858098030090332,0.1279237568378448,0.63264399766922,289.845947265625,291.1499938964844,253.2836303710937,252.5521240234375,279.17205810546875,293.2912902832031,289.8500061035156,1.0,0.7228783965110779,0.4682765007019043,0.4682765007019043,1.0,1.0,-3.3086588382720947,1.1678239107131958,2.1408348083496094,0.4214748442173004,0.0,0.0,1.0,371.8729248046875,345.0,151.6641845703125,-35780.91015625,5946.65869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6362609863281,310.9678649902344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8694013357162476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000882331863977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549180,293.3587646484375,297.1499938964844,293.1499938964844,0.3292972147464752,-5916.7275390625,304.199462890625,0.7046006321907043,0.3698464930057525,0.3437918722629547,293.36492919921875,297.1499938964844,293.1499938964844,0.4978455901145935,-8587.8095703125,304.21600341796875,0.7816258668899536,0.5148242115974426,0.4984152317047119,293.1905822753906,297.1499938964844,293.1499938964844,0.7027705907821655,-8290.87890625,304.1965026855469,0.8533042073249817,0.6806026697158813,0.4818411469459533,293.2054138183594,297.1499938964844,293.1499938964844,0.8920029997825623,-13468.5029296875,304.2085876464844,0.9073584079742432,0.8194986581802368,0.7820863127708435,293.2157287597656,297.1499938964844,293.1499938964844,0.0911183804273605,-10697.3017578125,304.162353515625,0.4857132136821747,0.1261899918317794,0.6231900453567505,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145739197731018,0.4705424606800079,0.4705424606800079,1.0,1.0,-3.2774908542633057,1.1608723402023315,2.116618633270264,0.4212290644645691,0.0,0.0,1.0,361.91412353515625,333.0,153.71066284179688,-35811.2109375,5755.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689348697662354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818584610708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549240,293.3587646484375,297.1499938964844,293.1499938964844,0.3292972147464752,-5916.7275390625,304.199462890625,0.7046006321907043,0.3698464930057525,0.3437918722629547,293.36492919921875,297.1499938964844,293.1499938964844,0.4978455901145935,-8587.8095703125,304.21600341796875,0.7816258668899536,0.5148242115974426,0.4984152317047119,293.1905822753906,297.1499938964844,293.1499938964844,0.7027705907821655,-8290.87890625,304.1965026855469,0.8533042073249817,0.6806026697158813,0.4818411469459533,293.2054138183594,297.1499938964844,293.1499938964844,0.8920029997825623,-13468.5029296875,304.2085876464844,0.9073584079742432,0.8194986581802368,0.7820863127708435,293.2157287597656,297.1499938964844,293.1499938964844,0.0911183804273605,-10697.3017578125,304.162353515625,0.4857132136821747,0.1261899918317794,0.6231900453567505,289.95733642578125,291.1499938964844,253.4125518798828,252.6687164306641,279.1724548339844,293.2977600097656,289.9613342285156,1.0,0.7145739197731018,0.4705424606800079,0.4705424606800079,1.0,1.0,-3.2774908542633057,1.1608723402023315,2.116618633270264,0.4212290644645691,0.0,0.0,1.0,361.91412353515625,333.0,153.71066284179688,-35811.2109375,5755.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.858642578125,311.1862487792969,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8689348697662354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008818584610708,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549300,293.3602294921875,297.1499938964844,293.1499938964844,0.324370801448822,-5846.65673828125,304.1994323730469,0.704594075679779,0.3669137358665466,0.3410239517688751,293.369140625,297.1499938964844,293.1499938964844,0.4910181760787964,-8495.7919921875,304.2164306640625,0.7819138169288635,0.511277437210083,0.4949491024017334,293.1931457519531,297.1499938964844,293.1499938964844,0.6977643966674805,-8245.3466796875,304.1971435546875,0.8550639152526855,0.6795859932899475,0.481011301279068,293.2083740234375,297.1499938964844,293.1499938964844,0.8855910897254944,-13394.625,304.2095642089844,0.9094514846801758,0.8182191848754883,0.7807222008705139,293.2157897949219,297.1499938964844,293.1499938964844,0.0898611471056938,-10576.1787109375,304.16241455078125,0.4858029782772064,0.1253449767827987,0.6185011863708496,290.0116882324219,291.1499938964844,253.4766998291016,252.7266845703125,279.1726989746094,293.3012084960937,290.015625,1.0,0.7102041244506836,0.4716938138008117,0.4716938138008117,1.0,1.0,-3.2617180347442627,1.1573097705841064,2.104408502578736,0.4210648238658905,0.0,0.0,1.0,356.5640869140625,333.0,152.56356811523438,-35814.90625,5658.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96063232421875,311.28778076171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732697367668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862577960826,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549360,293.3616943359375,297.1499938964844,293.1499938964844,0.3193546235561371,-5774.9228515625,304.1995544433594,0.7046375870704651,0.3639601469039917,0.3382168710231781,293.37335205078125,297.1499938964844,293.1499938964844,0.4840264916419983,-8401.037109375,304.2170715332031,0.7822514176368713,0.5076717138290405,0.4914098083972931,293.19561767578125,297.1499938964844,293.1499938964844,0.6925660967826843,-8197.8154296875,304.1980285644531,0.8569331169128418,0.6785552501678467,0.480168342590332,293.211181640625,297.1499938964844,293.1499938964844,0.878939151763916,-13317.560546875,304.2108459472656,0.9117043018341064,0.8169238567352295,0.7793388962745667,293.2158203125,297.1499938964844,293.1499938964844,0.088590107858181,-10453.5517578125,304.1624450683594,0.4859583377838135,0.1245104745030403,0.6138393878936768,290.0692443847656,291.1499938964844,253.5405731201172,252.78436279296875,279.17291259765625,293.3047180175781,290.07373046875,1.0,0.7057328224182129,0.4728558957576751,0.4728558957576751,1.0,1.0,-3.245804071426392,1.153679370880127,2.0921247005462646,0.4208638668060303,0.0,0.0,1.0,351.0697021484375,321.0,157.91342163085938,-35845.48046875,5559.42333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0915222167969,311.41473388671875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8732485771179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008862363174557,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549420,293.3642883300781,297.1499938964844,293.1499938964844,0.309333860874176,-5630.76708984375,304.1997375488281,0.7049054503440857,0.3580720126628876,0.3325834572315216,293.38153076171875,297.1499938964844,293.1499938964844,0.4698948860168457,-8208.4541015625,304.2182312011719,0.783076286315918,0.5003554224967957,0.4841951429843902,293.2003173828125,297.1499938964844,293.1499938964844,0.6819175481796265,-8100.17236328125,304.1997375488281,0.8609609007835388,0.6764416694641113,0.478438526391983,293.21661376953125,297.1499938964844,293.1499938964844,0.86530601978302,-13159.2509765625,304.2132568359375,0.9166313409805298,0.8142722249031067,0.7765054106712341,293.2157287597656,297.1499938964844,293.1499938964844,0.0860485136508941,-10208.4404296875,304.1625366210937,0.4864296913146972,0.122860200703144,0.6045698523521423,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929931640625,1.0,0.6965591907501221,0.4751757979393005,0.4751757979393005,1.0,1.0,-3.213721990585327,1.1462007761001587,2.067521095275879,0.4203010499477386,0.0,0.0,1.0,339.7786560058594,309.0,163.20870971679688,-35880.6796875,5361.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726584315299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856373606249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549480,293.3642883300781,297.1499938964844,293.1499938964844,0.309333860874176,-5630.76708984375,304.1997375488281,0.7049054503440857,0.3580720126628876,0.3325834572315216,293.38153076171875,297.1499938964844,293.1499938964844,0.4698948860168457,-8208.4541015625,304.2182312011719,0.783076286315918,0.5003554224967957,0.4841951429843902,293.2003173828125,297.1499938964844,293.1499938964844,0.6819175481796265,-8100.17236328125,304.1997375488281,0.8609609007835388,0.6764416694641113,0.478438526391983,293.21661376953125,297.1499938964844,293.1499938964844,0.86530601978302,-13159.2509765625,304.2132568359375,0.9166313409805298,0.8142722249031067,0.7765054106712341,293.2157287597656,297.1499938964844,293.1499938964844,0.0860485136508941,-10208.4404296875,304.1625366210937,0.4864296913146972,0.122860200703144,0.6045698523521423,290.1886291503906,291.1499938964844,253.66726684570312,252.898666381836,279.1730651855469,293.310302734375,290.1929931640625,1.0,0.6965591907501221,0.4751757979393005,0.4751757979393005,1.0,1.0,-3.213721990585327,1.1462007761001587,2.067521095275879,0.4203010499477386,0.0,0.0,1.0,339.7786560058594,309.0,163.20870971679688,-35880.6796875,5361.42919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.33233642578125,311.6509094238281,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8726584315299988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008856373606249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549540,293.3662414550781,297.1499938964844,293.1499938964844,0.2996380627155304,-5490.380859375,304.1993103027344,0.705407977104187,0.3522432148456573,0.3269869983196258,293.3890991210937,297.1499938964844,293.1499938964844,0.4560187458992004,-8018.2724609375,304.2185974121094,0.7840843200683594,0.4929516315460205,0.4768760204315185,293.2047119140625,297.1499938964844,293.1499938964844,0.6714635491371155,-8004.3076171875,304.2005615234375,0.8653327226638794,0.6742777228355408,0.476663202047348,293.2216491699219,297.1499938964844,293.1499938964844,0.8518900871276855,-13003.654296875,304.2145080566406,0.9220401048660278,0.8115633726119995,0.7736026644706726,293.21563720703125,297.1499938964844,293.1499938964844,0.0835544690489769,-9968.7763671875,304.1625061035156,0.4870495498180389,0.1212104111909866,0.5952791571617126,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.30780029296875,1.0,0.6871592998504639,0.4774884879589081,0.4774884879589081,1.0,1.0,-3.181396245956421,1.1384568214416504,2.0429394245147705,0.4195298850536346,0.0,0.0,1.0,328.2525329589844,297.0,160.5288848876953,-35883.66015625,5164.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762357831001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892679470591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549600,293.3662414550781,297.1499938964844,293.1499938964844,0.2996380627155304,-5490.380859375,304.1993103027344,0.705407977104187,0.3522432148456573,0.3269869983196258,293.3890991210937,297.1499938964844,293.1499938964844,0.4560187458992004,-8018.2724609375,304.2185974121094,0.7840843200683594,0.4929516315460205,0.4768760204315185,293.2047119140625,297.1499938964844,293.1499938964844,0.6714635491371155,-8004.3076171875,304.2005615234375,0.8653327226638794,0.6742777228355408,0.476663202047348,293.2216491699219,297.1499938964844,293.1499938964844,0.8518900871276855,-13003.654296875,304.2145080566406,0.9220401048660278,0.8115633726119995,0.7736026644706726,293.21563720703125,297.1499938964844,293.1499938964844,0.0835544690489769,-9968.7763671875,304.1625061035156,0.4870495498180389,0.1212104111909866,0.5952791571617126,290.3035583496094,291.1499938964844,253.79220581054688,253.01126098632807,279.173095703125,293.314208984375,290.30780029296875,1.0,0.6871592998504639,0.4774884879589081,0.4774884879589081,1.0,1.0,-3.181396245956421,1.1384568214416504,2.0429394245147705,0.4195298850536346,0.0,0.0,1.0,328.2525329589844,297.0,160.5288848876953,-35883.66015625,5164.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,311.8634338378906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8762357831001282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008892679470591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549660,293.36767578125,297.1499938964844,293.1499938964844,0.289998322725296,-5349.521484375,304.1989440917969,0.7061238884925842,0.3464722633361816,0.3214381337165832,293.3961181640625,297.1499938964844,293.1499938964844,0.4420235455036163,-7824.73779296875,304.21905517578125,0.78525710105896,0.4854729771614074,0.4694803953170776,293.20880126953125,297.1499938964844,293.1499938964844,0.6606400609016418,-7904.3271484375,304.2017517089844,0.8700295090675354,0.6720626950263977,0.474851131439209,293.2263488769531,297.1499938964844,293.1499938964844,0.8380115628242493,-12841.4794921875,304.2161560058594,0.9278612732887268,0.8087972402572632,0.770645022392273,293.2155456542969,297.1499938964844,293.1499938964844,0.0810278952121734,-9726.4892578125,304.1625671386719,0.4878004193305969,0.1195680201053619,0.5859854221343994,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775916218757629,0.4798089563846588,0.4798089563846588,1.0,1.0,-3.148923397064209,1.1305204629898071,2.0184028148651123,0.41860231757164,0.0,0.0,1.0,316.607177734375,285.0,168.6102752685547,-35923.56640625,4969.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755729794502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885952993296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549720,293.36767578125,297.1499938964844,293.1499938964844,0.289998322725296,-5349.521484375,304.1989440917969,0.7061238884925842,0.3464722633361816,0.3214381337165832,293.3961181640625,297.1499938964844,293.1499938964844,0.4420235455036163,-7824.73779296875,304.21905517578125,0.78525710105896,0.4854729771614074,0.4694803953170776,293.20880126953125,297.1499938964844,293.1499938964844,0.6606400609016418,-7904.3271484375,304.2017517089844,0.8700295090675354,0.6720626950263977,0.474851131439209,293.2263488769531,297.1499938964844,293.1499938964844,0.8380115628242493,-12841.4794921875,304.2161560058594,0.9278612732887268,0.8087972402572632,0.770645022392273,293.2155456542969,297.1499938964844,293.1499938964844,0.0810278952121734,-9726.4892578125,304.1625671386719,0.4878004193305969,0.1195680201053619,0.5859854221343994,290.42559814453125,291.1499938964844,253.9149475097656,253.1217498779297,279.1731872558594,293.31768798828125,290.4302978515625,1.0,0.6775916218757629,0.4798089563846588,0.4798089563846588,1.0,1.0,-3.148923397064209,1.1305204629898071,2.0184028148651123,0.41860231757164,0.0,0.0,1.0,316.607177734375,285.0,168.6102752685547,-35923.56640625,4969.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8014221191406,312.1144104003906,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8755729794502258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008885952993296,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549780,293.36865234375,297.1499938964844,293.1499938964844,0.2806204557418823,-5211.45263671875,304.1982421875,0.7070467472076416,0.3407586514949798,0.3159364461898803,293.4026184082031,297.1499938964844,293.1499938964844,0.4282243549823761,-7632.55419921875,304.2190246582031,0.7865856885910034,0.4779185354709625,0.4620082378387451,293.212646484375,297.1499938964844,293.1499938964844,0.6498717069625854,-7804.62109375,304.2024230957031,0.8750485777854919,0.6697934865951538,0.4729973971843719,293.2307434082031,297.1499938964844,293.1499938964844,0.8241878747940063,-12679.6611328125,304.21710205078125,0.9340358972549438,0.8059687614440918,0.7676230669021606,293.21539306640625,297.1499938964844,293.1499938964844,0.07853265106678,-9488.4423828125,304.1625366210937,0.488689124584198,0.1179383546113967,0.5767307281494141,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678816080093384,0.4821340441703796,0.4821340441703796,1.0,1.0,-3.116335868835449,1.1223974227905271,1.9939384460449217,0.4175166189670563,0.0,0.0,1.0,304.89996337890625,273.0,168.01210021972656,-35929.171875,4776.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742380738258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872405160218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549840,293.36865234375,297.1499938964844,293.1499938964844,0.2806204557418823,-5211.45263671875,304.1982421875,0.7070467472076416,0.3407586514949798,0.3159364461898803,293.4026184082031,297.1499938964844,293.1499938964844,0.4282243549823761,-7632.55419921875,304.2190246582031,0.7865856885910034,0.4779185354709625,0.4620082378387451,293.212646484375,297.1499938964844,293.1499938964844,0.6498717069625854,-7804.62109375,304.2024230957031,0.8750485777854919,0.6697934865951538,0.4729973971843719,293.2307434082031,297.1499938964844,293.1499938964844,0.8241878747940063,-12679.6611328125,304.21710205078125,0.9340358972549438,0.8059687614440918,0.7676230669021606,293.21539306640625,297.1499938964844,293.1499938964844,0.07853265106678,-9488.4423828125,304.1625366210937,0.488689124584198,0.1179383546113967,0.5767307281494141,290.546630859375,291.1499938964844,254.0350646972656,253.22976684570312,279.1732177734375,293.3208312988281,290.5511779785156,1.0,0.6678816080093384,0.4821340441703796,0.4821340441703796,1.0,1.0,-3.116335868835449,1.1223974227905271,1.9939384460449217,0.4175166189670563,0.0,0.0,1.0,304.89996337890625,273.0,168.01210021972656,-35929.171875,4776.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0274658203125,312.33966064453125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8742380738258362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008872405160218,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549900,293.3689880371094,297.1499938964844,293.1499938964844,0.2760664522647857,-5144.044921875,304.19775390625,0.7075901031494141,0.3379247188568115,0.3132049441337585,293.4056701660156,297.1499938964844,293.1499938964844,0.4214576780796051,-7537.8291015625,304.2187805175781,0.7873121500015259,0.4741149544715881,0.4582457542419433,293.2144470214844,297.1499938964844,293.1499938964844,0.6445991396903992,-7755.75439453125,304.2024841308594,0.8776867985725403,0.6686443090438843,0.4720588028430938,293.2328186035156,297.1499938964844,293.1499938964844,0.8174108862876892,-12600.298828125,304.2172241210937,0.9372463822364808,0.8045383095741272,0.7660943865776062,293.2153015136719,297.1499938964844,293.1499938964844,0.0773071572184562,-9372.1220703125,304.1624755859375,0.4891887605190277,0.1171290948987007,0.5721235871315002,290.6051330566406,291.1499938964844,254.0940093994141,253.28273010253903,279.1732177734375,293.322265625,290.609619140625,1.0,0.6629782915115356,0.4832964539527893,0.4832964539527893,1.0,1.0,-3.100023031234741,1.118271827697754,1.9817510843276973,0.416915088891983,0.0,0.0,1.0,299.03143310546875,273.0,165.6402130126953,-35920.4296875,4681.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1300354003906,312.443359375,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8781441450119019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008912046905606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
549960,293.3692321777344,297.1499938964844,293.1499938964844,0.2715038061141968,-5076.146484375,304.1973876953125,0.708187997341156,0.3351046442985534,0.3104854822158813,293.4086303710937,297.1499938964844,293.1499938964844,0.4146372377872467,-7441.82275390625,304.2186889648437,0.7880813479423523,0.470294713973999,0.4544672071933746,293.2161865234375,297.1499938964844,293.1499938964844,0.6391925811767578,-7705.36328125,304.2027893066406,0.8804132342338562,0.667485237121582,0.4711138904094696,293.2348022460937,297.1499938964844,293.1499938964844,0.8104714155197144,-12518.533203125,304.2176208496094,0.9405315518379213,0.8030992150306702,0.7645571827888489,293.2151794433594,297.1499938964844,293.1499938964844,0.0760675445199012,-9254.66015625,304.1624755859375,0.4897256791591644,0.1163228973746299,0.5675302743911743,290.6663818359375,291.1499938964844,254.15213012695312,253.33493041992188,279.1732177734375,293.3236389160156,290.67138671875,1.0,0.6580457091331482,0.4844578802585602,0.4844578802585602,1.0,1.0,-3.083704233169556,1.1141048669815063,1.9695994853973389,0.4162744581699371,0.0,0.0,1.0,293.1593017578125,261.0,169.72117614746094,-35937.83984375,4587.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.26080322265625,312.5719299316406,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8777055144309998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00089075951837,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550020,293.36944580078125,297.1499938964844,293.1499938964844,0.2624811232089996,-4940.9833984375,304.1966247558594,0.709547758102417,0.3295060098171234,0.3050830662250519,293.4142761230469,297.1499938964844,293.1499938964844,0.4010217189788818,-7248.88427734375,304.2184753417969,0.7897518277168274,0.4625977873802185,0.446856290102005,293.21954345703125,297.1499938964844,293.1499938964844,0.6282324194908142,-7602.77490234375,304.20343017578125,0.8861368894577026,0.6651266813278198,0.4691967964172363,293.23858642578125,297.1499938964844,293.1499938964844,0.796417772769928,-12352.224609375,304.2184753417969,0.9473013877868652,0.8001835942268372,0.7614490985870361,293.2149658203125,297.1499938964844,293.1499938964844,0.0735822692513465,-9020.240234375,304.1624450683594,0.4909162223339081,0.114719308912754,0.5583807826042175,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480892300605774,0.4867755770683288,0.4867755770683288,1.0,1.0,-3.051018714904785,1.1056307554244995,1.9453879594802856,0.4148678183555603,0.0,0.0,1.0,281.40924072265625,249.0,173.33135986328125,-35946.69921875,4401.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762975931167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893306367099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550080,293.36944580078125,297.1499938964844,293.1499938964844,0.2624811232089996,-4940.9833984375,304.1966247558594,0.709547758102417,0.3295060098171234,0.3050830662250519,293.4142761230469,297.1499938964844,293.1499938964844,0.4010217189788818,-7248.88427734375,304.2184753417969,0.7897518277168274,0.4625977873802185,0.446856290102005,293.21954345703125,297.1499938964844,293.1499938964844,0.6282324194908142,-7602.77490234375,304.20343017578125,0.8861368894577026,0.6651266813278198,0.4691967964172363,293.23858642578125,297.1499938964844,293.1499938964844,0.796417772769928,-12352.224609375,304.2184753417969,0.9473013877868652,0.8001835942268372,0.7614490985870361,293.2149658203125,297.1499938964844,293.1499938964844,0.0735822692513465,-9020.240234375,304.1624450683594,0.4909162223339081,0.114719308912754,0.5583807826042175,290.7925720214844,291.1499938964844,254.2657165527344,253.43687438964844,279.1731872558594,293.326171875,290.79742431640625,1.0,0.6480892300605774,0.4867755770683288,0.4867755770683288,1.0,1.0,-3.051018714904785,1.1056307554244995,1.9453879594802856,0.4148678183555603,0.0,0.0,1.0,281.40924072265625,249.0,173.33135986328125,-35946.69921875,4401.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4999389648437,312.80987548828125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8762975931167603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008893306367099,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550140,293.36932373046875,297.1499938964844,293.1499938964844,0.2538053095340729,-4810.05078125,304.1955261230469,0.7111329436302185,0.3239675760269165,0.2997318208217621,293.4195556640625,297.1499938964844,293.1499938964844,0.3877666592597961,-7059.6513671875,304.2177124023437,0.7916205525398254,0.4548336565494537,0.4391781985759735,293.22265625,297.1499938964844,293.1499938964844,0.6175727844238281,-7502.80810546875,304.203369140625,0.8922514915466309,0.662731945514679,0.4672505855560303,293.2420349121094,297.1499938964844,293.1499938964844,0.782741904258728,-12190.1748046875,304.2184143066406,0.9543102383613586,0.7972359657287598,0.7583053708076477,293.2146911621094,297.1499938964844,293.1499938964844,0.0711498409509658,-8792.79296875,304.162353515625,0.4922774136066437,0.1131280735135078,0.5492821335792542,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380124092102051,0.4890803694725036,0.4890803694725036,1.0,1.0,-3.018298387527466,1.096972942352295,1.921325445175171,0.4132895767688751,0.0,0.0,1.0,269.6556091308594,237.0,169.40968322753906,-35923.734375,4218.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790839314460754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921584812924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550200,293.36932373046875,297.1499938964844,293.1499938964844,0.2538053095340729,-4810.05078125,304.1955261230469,0.7111329436302185,0.3239675760269165,0.2997318208217621,293.4195556640625,297.1499938964844,293.1499938964844,0.3877666592597961,-7059.6513671875,304.2177124023437,0.7916205525398254,0.4548336565494537,0.4391781985759735,293.22265625,297.1499938964844,293.1499938964844,0.6175727844238281,-7502.80810546875,304.203369140625,0.8922514915466309,0.662731945514679,0.4672505855560303,293.2420349121094,297.1499938964844,293.1499938964844,0.782741904258728,-12190.1748046875,304.2184143066406,0.9543102383613586,0.7972359657287598,0.7583053708076477,293.2146911621094,297.1499938964844,293.1499938964844,0.0711498409509658,-8792.79296875,304.162353515625,0.4922774136066437,0.1131280735135078,0.5492821335792542,290.91363525390625,291.1499938964844,254.3753967285156,253.53521728515625,279.173095703125,293.3283996582031,290.9183349609375,1.0,0.6380124092102051,0.4890803694725036,0.4890803694725036,1.0,1.0,-3.018298387527466,1.096972942352295,1.921325445175171,0.4132895767688751,0.0,0.0,1.0,269.6556091308594,237.0,169.40968322753906,-35923.734375,4218.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7098693847656,313.0227355957031,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8790839314460754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008921584812924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550260,293.36895751953125,297.1499938964844,293.1499938964844,0.2452250570058822,-4679.291015625,304.1946716308594,0.7129614949226379,0.3184889853000641,0.2944333851337433,293.4244689941406,297.1499938964844,293.1499938964844,0.3745075464248657,-6868.423828125,304.2172546386719,0.7937162518501282,0.4470043778419494,0.4314377009868622,293.2255859375,297.1499938964844,293.1499938964844,0.6066620349884033,-7399.6357421875,304.20379638671875,0.898792028427124,0.6603013873100281,0.4652810394763946,293.2452392578125,297.1499938964844,293.1499938964844,0.7687709927558899,-12023.1376953125,304.21893310546875,0.961518943309784,0.7942545413970947,0.7551330327987671,293.2143859863281,297.1499938964844,293.1499938964844,0.0686933770775795,-8564.650390625,304.1623229980469,0.493831068277359,0.1115495339035987,0.5402374267578125,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.046142578125,1.0,0.6278156042098999,0.4913655817508697,0.4913655817508697,1.0,1.0,-2.985570192337036,1.0881325006484983,1.897437572479248,0.4115372598171234,0.0,0.0,1.0,257.904052734375,225.0,176.48049926757812,-35935.98828125,4039.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776541352272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907074225135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550320,293.36895751953125,297.1499938964844,293.1499938964844,0.2452250570058822,-4679.291015625,304.1946716308594,0.7129614949226379,0.3184889853000641,0.2944333851337433,293.4244689941406,297.1499938964844,293.1499938964844,0.3745075464248657,-6868.423828125,304.2172546386719,0.7937162518501282,0.4470043778419494,0.4314377009868622,293.2255859375,297.1499938964844,293.1499938964844,0.6066620349884033,-7399.6357421875,304.20379638671875,0.898792028427124,0.6603013873100281,0.4652810394763946,293.2452392578125,297.1499938964844,293.1499938964844,0.7687709927558899,-12023.1376953125,304.21893310546875,0.961518943309784,0.7942545413970947,0.7551330327987671,293.2143859863281,297.1499938964844,293.1499938964844,0.0686933770775795,-8564.650390625,304.1623229980469,0.493831068277359,0.1115495339035987,0.5402374267578125,291.0409545898437,291.1499938964844,254.4807281494141,253.6295928955078,279.1729431152344,293.3304138183594,291.046142578125,1.0,0.6278156042098999,0.4913655817508697,0.4913655817508697,1.0,1.0,-2.985570192337036,1.0881325006484983,1.897437572479248,0.4115372598171234,0.0,0.0,1.0,257.904052734375,225.0,176.48049926757812,-35935.98828125,4039.365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9617004394531,313.2730407714844,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.8776541352272034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008907074225135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550380,293.3683166503906,297.1499938964844,293.1499938964844,0.2369064390659332,-4551.4833984375,304.1936340332031,0.7150547504425049,0.3130728006362915,0.2891886532306671,293.4291076660156,297.1499938964844,293.1499938964844,0.3614976704120636,-6679.19384765625,304.2165222167969,0.7960679531097412,0.4391102194786072,0.4236330091953277,293.2283020019531,297.1499938964844,293.1499938964844,0.5958731174468994,-7297.2275390625,304.2038269042969,0.9058477282524108,0.657832145690918,0.4632825255393982,293.24822998046875,297.1499938964844,293.1499938964844,0.7549566626548767,-11857.365234375,304.2189636230469,0.96887469291687,0.7912344336509705,0.7519211769104004,293.2140808105469,297.1499938964844,293.1499938964844,0.066263698041439,-8341.0947265625,304.1622619628906,0.4956032931804657,0.1099837496876716,0.5312482714653015,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174932718276978,0.4936247169971466,0.4936247169971466,1.0,1.0,-2.952815055847168,1.0790935754776,1.8737213611602783,0.4096005260944366,0.0,0.0,0.9959545731544496,246.15887451171875,213.0,175.2313232421875,-35914.0546875,3863.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.349609375,36000.0,0.0,0.0,0.8755708336830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317327499389648,-2.7718133424059488e-05,0.0,0.0008885930874384,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550440,293.3683166503906,297.1499938964844,293.1499938964844,0.2369064390659332,-4551.4833984375,304.1936340332031,0.7150547504425049,0.3130728006362915,0.2891886532306671,293.4291076660156,297.1499938964844,293.1499938964844,0.3614976704120636,-6679.19384765625,304.2165222167969,0.7960679531097412,0.4391102194786072,0.4236330091953277,293.2283020019531,297.1499938964844,293.1499938964844,0.5958731174468994,-7297.2275390625,304.2038269042969,0.9058477282524108,0.657832145690918,0.4632825255393982,293.24822998046875,297.1499938964844,293.1499938964844,0.7549566626548767,-11857.365234375,304.2189636230469,0.96887469291687,0.7912344336509705,0.7519211769104004,293.2140808105469,297.1499938964844,293.1499938964844,0.066263698041439,-8341.0947265625,304.1622619628906,0.4956032931804657,0.1099837496876716,0.5312482714653015,291.1670837402344,291.1499938964844,254.581283569336,253.7196350097656,279.1726989746094,293.3322448730469,291.1720886230469,1.0,0.6174932718276978,0.4936247169971466,0.4936247169971466,1.0,1.0,-2.952815055847168,1.0790935754776,1.8737213611602783,0.4096005260944366,0.0,0.0,0.9959545731544496,246.15887451171875,213.0,175.2313232421875,-35914.0546875,3863.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1831359863281,313.4969787597656,278.1499938964844,0.0,18000.0,318.1099853515625,32474.349609375,36000.0,0.0,0.0,0.8755708336830139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831705093383789,1.8317327499389648,-2.7718133424059488e-05,0.0,0.0008885930874384,0.0,0.0,683.4774780273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550500,293.3678894042969,297.1499938964844,293.1499938964844,0.2328924834728241,-4489.482421875,304.1929931640625,0.7162109017372131,0.3103893995285034,0.2865876257419586,293.4313049316406,297.1499938964844,293.1499938964844,0.3551622629165649,-6586.51953125,304.2159423828125,0.7973544001579285,0.4351422786712646,0.4197097420692444,293.2295837402344,297.1499938964844,293.1499938964844,0.5906497836112976,-7247.59375,304.2035217285156,0.909747838973999,0.6565893292427063,0.4622763097286224,293.2496337890625,297.1499938964844,293.1499938964844,0.7482635974884033,-11776.994140625,304.21856689453125,0.972595989704132,0.7897172570228577,0.7503064870834351,293.2138977050781,297.1499938964844,293.1499938964844,0.0650735050439834,-8232.4892578125,304.1622009277344,0.4965820014476776,0.1092056483030319,0.5267739295959473,291.227294921875,291.1499938964844,254.629638671875,253.76290893554688,279.17254638671875,293.33306884765625,291.2320861816406,1.0,0.6122850179672241,0.494741827249527,0.494741827249527,1.0,1.0,-2.93644380569458,1.074502944946289,1.861940860748291,0.4085630178451538,0.0,0.0,0.9847506880760192,240.28857421875,213.0,171.27822875976562,-35886.26953125,3777.016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2843017578125,313.5986328125,278.1499938964844,0.0,18000.0,318.5899963378906,32797.95703125,36000.0,0.0,0.0,0.8791102766990662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830481767654419,1.8305095434188845,-2.776411201921292e-05,0.0,0.0008921851986087,0.0,0.0,683.486083984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289042323827743,-4427.5673828125,304.19244384765625,0.7174469828605652,0.3077230751514435,0.2840013802051544,293.4334411621094,297.1499938964844,293.1499938964844,0.3488345444202423,-6493.4541015625,304.2154541015625,0.798723042011261,0.4311608374118805,0.4157731235027313,293.2308044433594,297.1499938964844,293.1499938964844,0.585376501083374,-7197.2470703125,304.2033996582031,0.9139204621315002,0.655341625213623,0.461266815662384,293.2509460449219,297.1499938964844,293.1499938964844,0.7415139079093933,-11695.51953125,304.2183837890625,0.9763392210006714,0.7881960868835449,0.7486883401870728,293.2137145996094,297.1499938964844,293.1499938964844,0.0638772621750831,-8123.7568359375,304.16217041015625,0.4976299107074737,0.1084308922290802,0.5223139524459839,291.2888488769531,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070448160171509,0.4958491623401642,0.4958491623401642,1.0,1.0,-2.92008376121521,1.0698658227920532,1.8502179384231567,0.4074794352054596,0.0,0.0,0.9693558812141418,234.4191131591797,201.0,172.98817443847656,-35880.01953125,3691.3466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.18359375,36000.0,0.0,0.0,0.8782861828804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828394055366516,1.8284218311309808,-2.784238495223689e-05,0.0,0.0008913488127291,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
