time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.2211008220911026,-4305.6630859375,304.1912841796875,0.7201759815216064,0.3024404048919678,0.2788730561733246,293.4375,297.1499938964844,293.1499938964844,0.3363483846187591,-6308.5634765625,304.2144470214844,0.8017278909683228,0.4231562316417694,0.4078595042228699,293.2331237792969,297.1499938964844,293.1499938964844,0.5749015808105469,-7096.86767578125,304.2030334472656,0.9230161905288696,0.6528255939483643,0.4592334628105163,293.2534484863281,297.1499938964844,293.1499938964844,0.7281100749969482,-11533.1005859375,304.2178955078125,0.9838540554046632,0.7851306796073914,0.7454319596290588,293.2133483886719,297.1499938964844,293.1499938964844,0.0614981278777122,-7909.09814453125,304.1620788574219,0.4999540746212005,0.1068909242749214,0.5134364366531372,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964657068252563,0.4980313777923584,0.4980313777923584,1.0,1.0,-2.887378931045532,1.060441970825195,1.826936841011048,0.4051691591739654,0.0,0.0,0.9260481595993042,222.68777465820312,189.0,170.65591430664062,-35829.890625,3522.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.13671875,36000.0,0.0,0.0,0.8760313987731934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820749282836914,1.820777416229248,-2.812685488606803e-05,0.0,0.0008890604949556,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.2211008220911026,-4305.6630859375,304.1912841796875,0.7201759815216064,0.3024404048919678,0.2788730561733246,293.4375,297.1499938964844,293.1499938964844,0.3363483846187591,-6308.5634765625,304.2144470214844,0.8017278909683228,0.4231562316417694,0.4078595042228699,293.2331237792969,297.1499938964844,293.1499938964844,0.5749015808105469,-7096.86767578125,304.2030334472656,0.9230161905288696,0.6528255939483643,0.4592334628105163,293.2534484863281,297.1499938964844,293.1499938964844,0.7281100749969482,-11533.1005859375,304.2178955078125,0.9838540554046632,0.7851306796073914,0.7454319596290588,293.2133483886719,297.1499938964844,293.1499938964844,0.0614981278777122,-7909.09814453125,304.1620788574219,0.4999540746212005,0.1068909242749214,0.5134364366531372,291.4122314453125,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964657068252563,0.4980313777923584,0.4980313777923584,1.0,1.0,-2.887378931045532,1.060441970825195,1.826936841011048,0.4051691591739654,0.0,0.0,0.9260481595993042,222.68777465820312,189.0,170.65591430664062,-35829.890625,3522.663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6604309082031,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35356.13671875,36000.0,0.0,0.0,0.8760313987731934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820749282836914,1.820777416229248,-2.812685488606803e-05,0.0,0.0008890604949556,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145367860794067,-4203.45458984375,304.1883544921875,0.7233026623725891,0.2972365617752075,0.2738092541694641,293.4412536621094,297.1499938964844,293.1499938964844,0.3256134986877441,-6149.9638671875,304.2106628417969,0.8051514029502869,0.4151130616664886,0.3999004364013672,293.2350158691406,297.1499938964844,293.1499938964844,0.567103922367096,-7024.19384765625,304.19805908203125,0.9330314993858336,0.6503328680992126,0.4572004973888397,293.2555236816406,297.1499938964844,293.1499938964844,0.7180022597312927,-11414.6416015625,304.2117614746094,0.9913715124130248,0.7820883989334106,0.7421726584434509,293.2129821777344,297.1499938964844,293.1499938964844,0.0594685673713684,-7730.259765625,304.161376953125,0.5026342868804932,0.1053639352321624,0.5046113729476929,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.585753321647644,0.5001601576805115,0.5001601576805115,1.0,1.0,-2.854757785797119,1.050832748413086,1.8039251565933228,0.4026672840118408,0.0,0.0,0.8753432035446167,210.9592437744141,177.0,100.5089874267578,-35475.71484375,3357.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242858886719,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.234375,36000.0,0.0,0.0,0.8678136467933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576079368591309,1.7576349973678589,-2.709745967877097e-05,0.0,0.0008807205595076,0.0,0.0,628.9588623046875,0.0,0.0,0.0,0.969945192337036,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145367860794067,-4203.45458984375,304.1883544921875,0.7233026623725891,0.2972365617752075,0.2738092541694641,293.4412536621094,297.1499938964844,293.1499938964844,0.3256134986877441,-6149.9638671875,304.2106628417969,0.8051514029502869,0.4151130616664886,0.3999004364013672,293.2350158691406,297.1499938964844,293.1499938964844,0.567103922367096,-7024.19384765625,304.19805908203125,0.9330314993858336,0.6503328680992126,0.4572004973888397,293.2555236816406,297.1499938964844,293.1499938964844,0.7180022597312927,-11414.6416015625,304.2117614746094,0.9913715124130248,0.7820883989334106,0.7421726584434509,293.2129821777344,297.1499938964844,293.1499938964844,0.0594685673713684,-7730.259765625,304.161376953125,0.5026342868804932,0.1053639352321624,0.5046113729476929,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.4842224121094,1.0,0.585753321647644,0.5001601576805115,0.5001601576805115,1.0,1.0,-2.854757785797119,1.050832748413086,1.8039251565933228,0.4026672840118408,0.0,0.0,0.8753432035446167,210.9592437744141,177.0,100.5089874267578,-35475.71484375,3357.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242858886719,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.234375,36000.0,0.0,0.0,0.8678136467933655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576079368591309,1.7576349973678589,-2.709745967877097e-05,0.0,0.0008807205595076,0.0,0.0,628.9588623046875,0.0,0.0,0.0,0.969945192337036,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098626345396042,-4132.06982421875,304.183349609375,0.7270758748054504,0.2922860980033874,0.2689106464385986,293.4437561035156,297.1499938964844,293.1499938964844,0.3176034092903137,-6033.38134765625,304.20379638671875,0.8092100620269775,0.407224029302597,0.3920158743858337,293.2353210449219,297.1499938964844,293.1499938964844,0.5638757944107056,-6998.337890625,304.1873779296875,0.9440782070159912,0.6481100916862488,0.4553000926971435,293.2557983398437,297.1499938964844,293.1499938964844,0.7133079171180725,-11367.0869140625,304.1990051269531,0.9988999962806702,0.779356062412262,0.7388447523117065,293.2117004394531,297.1499938964844,293.1499938964844,0.058063805103302,-7611.93359375,304.159912109375,0.505990743637085,0.104023166000843,0.4962896704673767,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749509334564209,0.5022254586219788,0.5022254586219788,1.0,1.0,-2.823105335235596,1.0413898229599,1.7817155122756958,0.4001428484916687,0.0,0.0,0.8335016965866089,199.1421356201172,165.0,8.070443153381348,-34915.79296875,3197.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.68359375,36000.0,0.0,0.0,0.8608814477920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565735340118408,1.6565985679626465,-2.5062787244678475e-05,0.0,0.0008736852323636,0.0,0.0,541.4913940429688,0.0,0.0,0.0,0.922560691833496,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098626345396042,-4132.06982421875,304.183349609375,0.7270758748054504,0.2922860980033874,0.2689106464385986,293.4437561035156,297.1499938964844,293.1499938964844,0.3176034092903137,-6033.38134765625,304.20379638671875,0.8092100620269775,0.407224029302597,0.3920158743858337,293.2353210449219,297.1499938964844,293.1499938964844,0.5638757944107056,-6998.337890625,304.1873779296875,0.9440782070159912,0.6481100916862488,0.4553000926971435,293.2557983398437,297.1499938964844,293.1499938964844,0.7133079171180725,-11367.0869140625,304.1990051269531,0.9988999962806702,0.779356062412262,0.7388447523117065,293.2117004394531,297.1499938964844,293.1499938964844,0.058063805103302,-7611.93359375,304.159912109375,0.505990743637085,0.104023166000843,0.4962896704673767,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749509334564209,0.5022254586219788,0.5022254586219788,1.0,1.0,-2.823105335235596,1.0413898229599,1.7817155122756958,0.4001428484916687,0.0,0.0,0.8335016965866089,199.1421356201172,165.0,8.070443153381348,-34915.79296875,3197.681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2335205078125,314.1982116699219,278.1499938964844,0.0,18000.0,318.1099853515625,37136.68359375,36000.0,0.0,0.0,0.8608814477920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6565735340118408,1.6565985679626465,-2.5062787244678475e-05,0.0,0.0008736852323636,0.0,0.0,541.4913940429688,0.0,0.0,0.0,0.922560691833496,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.205683946609497,-4067.884033203125,304.1792297363281,0.7298648953437805,0.2876336276531219,0.2643857598304748,293.4448547363281,297.1499938964844,293.1499938964844,0.3101640939712524,-5924.05712890625,304.1983337402344,0.8118403553962708,0.3995589315891266,0.3844485580921173,293.23443603515625,297.1499938964844,293.1499938964844,0.5615562796592712,-6980.07763671875,304.17889404296875,0.953150510787964,0.6461334824562073,0.4536712765693664,293.24371337890625,297.1499938964844,293.1499938964844,0.6944932341575623,-11121.126953125,304.2146301269531,0.9990000128746032,0.7790732979774475,0.7208221554756165,293.20904541015625,297.1499938964844,293.1499938964844,0.0570052042603492,-7523.88037109375,304.15838623046875,0.5090463161468506,0.1029982045292854,0.4898049831390381,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632476806640625,0.5045768618583679,0.5045768618583679,1.0,1.0,-2.777078866958618,1.0262943506240845,1.7507846355438232,0.3953293561935425,0.0,0.0,0.7956247329711914,189.0458068847656,168.0,-15.593914031982422,-34272.49609375,3018.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.80859375,36000.0,0.0,0.0,0.8514228463172913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517035722732544,1.5517265796661377,-2.3030570446280763e-05,0.0,0.0008640859741717,0.0,0.0,459.6617126464844,0.0,0.0,0.0,0.8736948370933533,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.205683946609497,-4067.884033203125,304.1792297363281,0.7298648953437805,0.2876336276531219,0.2643857598304748,293.4448547363281,297.1499938964844,293.1499938964844,0.3101640939712524,-5924.05712890625,304.1983337402344,0.8118403553962708,0.3995589315891266,0.3844485580921173,293.23443603515625,297.1499938964844,293.1499938964844,0.5615562796592712,-6980.07763671875,304.17889404296875,0.953150510787964,0.6461334824562073,0.4536712765693664,293.24371337890625,297.1499938964844,293.1499938964844,0.6944932341575623,-11121.126953125,304.2146301269531,0.9990000128746032,0.7790732979774475,0.7208221554756165,293.20904541015625,297.1499938964844,293.1499938964844,0.0570052042603492,-7523.88037109375,304.15838623046875,0.5090463161468506,0.1029982045292854,0.4898049831390381,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632476806640625,0.5045768618583679,0.5045768618583679,1.0,1.0,-2.777078866958618,1.0262943506240845,1.7507846355438232,0.3953293561935425,0.0,0.0,0.7956247329711914,189.0458068847656,168.0,-15.593914031982422,-34272.49609375,3018.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500549316406,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.80859375,36000.0,0.0,0.0,0.8514228463172913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517035722732544,1.5517265796661377,-2.3030570446280763e-05,0.0,0.0008640859741717,0.0,0.0,459.6617126464844,0.0,0.0,0.0,0.8736948370933533,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037539035081863,-4038.17138671875,304.17742919921875,0.7301556468009949,0.2853110432624817,0.26221963763237,293.4454650878906,297.1499938964844,293.1499938964844,0.3066340386867523,-5871.9169921875,304.1959533691406,0.8117952346801758,0.395702451467514,0.3807409107685089,293.23419189453125,297.1499938964844,293.1499938964844,0.5606882572174072,-6973.5087890625,304.1752319335937,0.9558440446853638,0.6451079845428467,0.4529050886631012,293.2312927246094,297.1499938964844,293.1499938964844,0.6872042417526245,-11028.7900390625,304.21600341796875,0.9990000128746032,0.7803230285644531,0.7139925956726074,293.20770263671875,297.1499938964844,293.1499938964844,0.0565964579582214,-7490.39892578125,304.1575927734375,0.5098246932029724,0.1025131046772003,0.487149178981781,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591866970062256,0.505673885345459,0.505673885345459,1.0,1.0,-2.7577872276306152,1.0201560258865356,1.7376313209533691,0.3932512700557709,0.0,0.0,0.7779393196105957,185.7155914306641,168.0,-27.95462226867676,-33969.5078125,2951.4296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.89385986328125,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.05859375,36000.0,0.0,0.0,0.8408628702163696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497187852859497,1.497209906578064,-2.2023566998541355e-05,0.0,0.0008533688960596,0.0,0.0,420.8057556152344,0.0,0.0,0.0,0.8486584424972534,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020580172538757,-4012.2958984375,304.175537109375,0.7297273278236389,0.2829902172088623,0.260079026222229,293.4461364746094,297.1499938964844,293.1499938964844,0.3034337162971496,-5824.85009765625,304.19342041015625,0.8108765482902527,0.3918271064758301,0.3770413100719452,293.23406982421875,297.1499938964844,293.1499938964844,0.5604131817817688,-6972.90283203125,304.171142578125,0.957414209842682,0.6440655589103699,0.4521428048610687,293.21923828125,297.1499938964844,293.1499938964844,0.6828020811080933,-10977.037109375,304.2119445800781,0.9990000128746032,0.7816604375839233,0.7095140218734741,293.2064208984375,297.1499938964844,293.1499938964844,0.0562857650220394,-7465.9814453125,304.15679931640625,0.5100485682487488,0.1020303443074226,0.4846604168415069,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559052228927612,0.5067251324653625,0.5067251324653625,1.0,1.0,-2.741474866867065,1.0151374340057373,1.726337432861328,0.3917399644851684,0.0,0.0,0.7629861235618591,183.4179077148437,171.0,-48.22980117797852,-33669.73046875,2898.560791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1133728027344,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.96484375,36000.0,0.0,0.0,0.8339196443557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457597732543943,1.445780873298645,-2.1088642824906856e-05,0.0,0.0008463224512524,0.0,0.0,386.1495666503906,0.0,0.0,0.0,0.8253206014633179,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988539695739746,-3963.249267578125,304.1723937988281,0.7274788618087769,0.2783813774585724,0.2558854222297668,293.4475402832031,297.1499938964844,293.1499938964844,0.2972404658794403,-5733.1640625,304.1893310546875,0.8072560429573059,0.3840405642986297,0.3696709871292114,293.2339782714844,297.1499938964844,293.1499938964844,0.5603189468383789,-6975.416015625,304.164306640625,0.9584083557128906,0.6419572830200195,0.4506484568119049,293.2005310058594,297.1499938964844,293.1499938964844,0.6790900230407715,-10941.9716796875,304.1973571777344,0.9990000128746032,0.7837197780609131,0.7050963640213013,293.2041320800781,297.1499938964844,293.1499938964844,0.0557538643479347,-7424.95166015625,304.1554260253906,0.5094056129455566,0.1010658144950866,0.4800244569778442,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512242317199707,0.5087140798568726,0.5087140798568726,1.0,1.0,-2.714895009994507,1.007368564605713,1.7075265645980835,0.3896765112876892,0.0,0.0,0.7392276525497437,180.787841796875,174.0,-66.08698272705078,-33187.19140625,2820.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.46875,36000.0,0.0,0.0,0.8188722133636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607301712036133,1.3607498407363892,-1.9584244000725448e-05,0.0,0.0008310511475428,0.0,0.0,333.0865783691406,0.0,0.0,0.0,0.7870022058486938,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988539695739746,-3963.249267578125,304.1723937988281,0.7274788618087769,0.2783813774585724,0.2558854222297668,293.4475402832031,297.1499938964844,293.1499938964844,0.2972404658794403,-5733.1640625,304.1893310546875,0.8072560429573059,0.3840405642986297,0.3696709871292114,293.2339782714844,297.1499938964844,293.1499938964844,0.5603189468383789,-6975.416015625,304.164306640625,0.9584083557128906,0.6419572830200195,0.4506484568119049,293.2005310058594,297.1499938964844,293.1499938964844,0.6790900230407715,-10941.9716796875,304.1973571777344,0.9990000128746032,0.7837197780609131,0.7050963640213013,293.2041320800781,297.1499938964844,293.1499938964844,0.0557538643479347,-7424.95166015625,304.1554260253906,0.5094056129455566,0.1010658144950866,0.4800244569778442,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.5512242317199707,0.5087140798568726,0.5087140798568726,1.0,1.0,-2.714895009994507,1.007368564605713,1.7075265645980835,0.3896765112876892,0.0,0.0,0.7392276525497437,180.787841796875,174.0,-66.08698272705078,-33187.19140625,2820.93603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53814697265625,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.46875,36000.0,0.0,0.0,0.8188722133636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607301712036133,1.3607498407363892,-1.9584244000725448e-05,0.0,0.0008310511475428,0.0,0.0,333.0865783691406,0.0,0.0,0.0,0.7870022058486938,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956941485404968,-3914.400634765625,304.17022705078125,0.7238776683807373,0.2738208770751953,0.2517945766448974,293.4490051269531,297.1499938964844,293.1499938964844,0.2910077571868896,-5639.796875,304.1866455078125,0.8017640113830566,0.3762063682079315,0.362318605184555,293.234130859375,297.1499938964844,293.1499938964844,0.5602520704269409,-6977.1005859375,304.1596984863281,0.9573232531547546,0.6398002505302429,0.4491700530052185,293.1918029785156,297.1499938964844,293.1499938964844,0.680126965045929,-10968.5869140625,304.1798400878906,0.9990000128746032,0.7842285633087158,0.7050378322601318,293.2021789550781,297.1499938964844,293.1499938964844,0.0552481077611446,-7385.78759765625,304.15447998046875,0.5076960921287537,0.100092589855194,0.4756746292114258,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483477115631104,0.510576069355011,0.510576069355011,1.0,1.0,-2.6940650939941406,1.0017255544662476,1.6923396587371826,0.3884948194026947,0.0,0.0,0.7218554019927979,180.0201873779297,177.0,-67.8219985961914,-32802.9765625,2769.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89239501953125,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.2890625,36000.0,0.0,0.0,0.7981571555137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961492538452148,1.2961677312850952,-1.849092404881958e-05,0.0,0.0008100280538201,0.0,0.0,296.35333251953125,0.0,0.0,0.0,0.7582659721374512,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956941485404968,-3914.400634765625,304.17022705078125,0.7238776683807373,0.2738208770751953,0.2517945766448974,293.4490051269531,297.1499938964844,293.1499938964844,0.2910077571868896,-5639.796875,304.1866455078125,0.8017640113830566,0.3762063682079315,0.362318605184555,293.234130859375,297.1499938964844,293.1499938964844,0.5602520704269409,-6977.1005859375,304.1596984863281,0.9573232531547546,0.6398002505302429,0.4491700530052185,293.1918029785156,297.1499938964844,293.1499938964844,0.680126965045929,-10968.5869140625,304.1798400878906,0.9990000128746032,0.7842285633087158,0.7050378322601318,293.2021789550781,297.1499938964844,293.1499938964844,0.0552481077611446,-7385.78759765625,304.15447998046875,0.5076960921287537,0.100092589855194,0.4756746292114258,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483477115631104,0.510576069355011,0.510576069355011,1.0,1.0,-2.6940650939941406,1.0017255544662476,1.6923396587371826,0.3884948194026947,0.0,0.0,0.7218554019927979,180.0201873779297,177.0,-67.8219985961914,-32802.9765625,2769.484130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.89239501953125,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.2890625,36000.0,0.0,0.0,0.7981571555137634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961492538452148,1.2961677312850952,-1.849092404881958e-05,0.0,0.0008100280538201,0.0,0.0,296.35333251953125,0.0,0.0,0.0,0.7582659721374512,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926633864641189,-3867.33740234375,304.1685485839844,0.7193312644958496,0.2693143486976623,0.2477914541959762,293.45050048828125,297.1499938964844,293.1499938964844,0.2848575413227081,-5546.97705078125,304.1846923828125,0.7950341105461121,0.3683298230171203,0.3549667596817016,293.2344665527344,297.1499938964844,293.1499938964844,0.5604245662689209,-6980.56201171875,304.1562194824219,0.9548049569129944,0.6376011967658997,0.4476916790008545,293.1929016113281,297.1499938964844,293.1499938964844,0.6849398612976074,-11042.794921875,304.1618957519531,0.9990000128746032,0.7829649448394775,0.7079163789749146,293.2005920410156,297.1499938964844,293.1499938964844,0.0547730289399623,-7349.3193359375,304.1537780761719,0.50525963306427,0.0990926623344421,0.4714309275150299,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466812252998352,0.5123413801193237,0.5123413801193237,1.0,1.0,-2.677000045776367,0.9974467754364014,1.6795533895492554,0.3878642320632934,0.0,0.0,0.7115625739097595,180.50076293945312,180.0,-70.61372375488281,-32455.357421875,2735.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06475830078125,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.26953125,36000.0,0.0,0.0,0.781074047088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530468702316284,1.2530646324157717,-1.7768743418855593e-05,0.0,0.000792690902017,0.0,0.0,273.2939453125,0.0,0.0,0.0,0.7393181324005127,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926633864641189,-3867.33740234375,304.1685485839844,0.7193312644958496,0.2693143486976623,0.2477914541959762,293.45050048828125,297.1499938964844,293.1499938964844,0.2848575413227081,-5546.97705078125,304.1846923828125,0.7950341105461121,0.3683298230171203,0.3549667596817016,293.2344665527344,297.1499938964844,293.1499938964844,0.5604245662689209,-6980.56201171875,304.1562194824219,0.9548049569129944,0.6376011967658997,0.4476916790008545,293.1929016113281,297.1499938964844,293.1499938964844,0.6849398612976074,-11042.794921875,304.1618957519531,0.9990000128746032,0.7829649448394775,0.7079163789749146,293.2005920410156,297.1499938964844,293.1499938964844,0.0547730289399623,-7349.3193359375,304.1537780761719,0.50525963306427,0.0990926623344421,0.4714309275150299,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466812252998352,0.5123413801193237,0.5123413801193237,1.0,1.0,-2.677000045776367,0.9974467754364014,1.6795533895492554,0.3878642320632934,0.0,0.0,0.7115625739097595,180.50076293945312,180.0,-70.61372375488281,-32455.357421875,2735.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06475830078125,314.8755187988281,278.1499938964844,0.0,18000.0,317.1499938964844,36410.26953125,36000.0,0.0,0.0,0.781074047088623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530468702316284,1.2530646324157717,-1.7768743418855593e-05,0.0,0.000792690902017,0.0,0.0,273.2939453125,0.0,0.0,0.0,0.7393181324005127,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895411163568496,-3818.2900390625,304.1675720214844,0.714068591594696,0.2648645639419555,0.2438662946224212,293.4519958496094,297.1499938964844,293.1499938964844,0.2784645557403564,-5449.3916015625,304.1838073730469,0.7874961495399475,0.3604140877723694,0.3476058840751648,293.2349548339844,297.1499938964844,293.1499938964844,0.5602129101753235,-6979.38671875,304.154541015625,0.9512995481491088,0.6353614330291748,0.4462080001831054,293.2022705078125,297.1499938964844,293.1499938964844,0.6918651461601257,-11141.4892578125,304.1464538574219,0.9990000128746032,0.7799922823905945,0.7127531170845032,293.1993713378906,297.1499938964844,293.1499938964844,0.0542342029511928,-7306.79541015625,304.1534118652344,0.502345621585846,0.0980595871806144,0.4671800434589386,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458202362060547,0.5140469670295715,0.5140469670295715,1.0,1.0,-2.6623573303222656,0.9940406680107116,1.6683166027069092,0.3875843584537506,0.0,0.0,0.7063755989074707,181.8200225830078,183.0,-61.58209228515625,-32179.95703125,2711.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4140625,36000.0,0.0,0.0,0.7649508714675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229477047920227,1.229494333267212,-1.7370715795550495e-05,0.0,0.0007763278554193,0.0,0.0,261.1039123535156,0.0,0.0,0.0,0.7289667129516602,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895411163568496,-3818.2900390625,304.1675720214844,0.714068591594696,0.2648645639419555,0.2438662946224212,293.4519958496094,297.1499938964844,293.1499938964844,0.2784645557403564,-5449.3916015625,304.1838073730469,0.7874961495399475,0.3604140877723694,0.3476058840751648,293.2349548339844,297.1499938964844,293.1499938964844,0.5602129101753235,-6979.38671875,304.154541015625,0.9512995481491088,0.6353614330291748,0.4462080001831054,293.2022705078125,297.1499938964844,293.1499938964844,0.6918651461601257,-11141.4892578125,304.1464538574219,0.9990000128746032,0.7799922823905945,0.7127531170845032,293.1993713378906,297.1499938964844,293.1499938964844,0.0542342029511928,-7306.79541015625,304.1534118652344,0.502345621585846,0.0980595871806144,0.4671800434589386,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458202362060547,0.5140469670295715,0.5140469670295715,1.0,1.0,-2.6623573303222656,0.9940406680107116,1.6683166027069092,0.3875843584537506,0.0,0.0,0.7063755989074707,181.8200225830078,183.0,-61.58209228515625,-32179.95703125,2711.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8445739746094,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4140625,36000.0,0.0,0.0,0.7649508714675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229477047920227,1.229494333267212,-1.7370715795550495e-05,0.0,0.0007763278554193,0.0,0.0,261.1039123535156,0.0,0.0,0.0,0.7289667129516602,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879617571830749,-3793.321044921875,304.1672668457031,0.7111960053443909,0.2626622319221496,0.2419307976961136,293.4527282714844,297.1499938964844,293.1499938964844,0.2752008438110351,-5399.2373046875,304.18359375,0.7835240960121155,0.3564429581165313,0.3439198136329651,293.2352600097656,297.1499938964844,293.1499938964844,0.5599924921989441,-6977.4736328125,304.15411376953125,0.9492761492729188,0.634226381778717,0.4454609155654907,293.20953369140625,297.1499938964844,293.1499938964844,0.6959334015846252,-11197.6064453125,304.13970947265625,0.9990000128746032,0.7779070138931274,0.7156877517700195,293.1988830566406,297.1499938964844,293.1499938964844,0.0539454109966754,-7283.7412109375,304.1533203125,0.5007705688476562,0.0975329279899597,0.4650420546531677,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456039309501648,0.5148891806602478,0.5148891806602478,1.0,1.0,-2.655661106109619,0.992567241191864,1.6630938053131104,0.3875395655632019,0.0,0.0,0.7054467797279358,182.70486450195312,183.0,-56.764923095703125,-32057.35546875,2702.834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.06597900390625,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.2578125,36000.0,0.0,0.0,0.7526198029518127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2234336137771606,1.2234508991241455,-1.7262571418541484e-05,0.0,0.0007638134411536,0.0,0.0,257.9623413085937,0.0,0.0,0.0,0.7263205051422119,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.1864272803068161,-3769.0654296875,304.1669006347656,0.7081611156463623,0.2604764103889465,0.2400129735469818,293.4534606933594,297.1499938964844,293.1499938964844,0.2719756364822387,-5349.5927734375,304.183349609375,0.7794614434242249,0.3524648547172546,0.340229868888855,293.2355651855469,297.1499938964844,293.1499938964844,0.5598543882369995,-6976.412109375,304.1535949707031,0.9471165537834167,0.6330841779708862,0.4447106420993805,293.2182006835937,297.1499938964844,293.1499938964844,0.7004977464675903,-11259.626953125,304.13330078125,0.9990000128746032,0.7754507064819336,0.7188757658004761,293.19842529296875,297.1499938964844,293.1499938964844,0.0536652095615863,-7261.5498046875,304.1532287597656,0.4991442263126373,0.0970023646950721,0.4629000723361969,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454956889152527,0.515730082988739,0.515730082988739,1.0,1.0,-2.649277448654175,0.991213083267212,1.6580642461776731,0.3875467777252197,0.0,0.0,0.7059717774391174,183.7032012939453,186.0,-58.0785026550293,-31917.470703125,2695.45458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.109375,36000.0,0.0,0.0,0.7449365854263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210617065429688,1.221078872680664,-1.7209009456564672e-05,0.0,0.0007560159428976,0.0,0.0,256.6121520996094,0.0,0.0,0.0,0.7253124117851257,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833450645208358,-3720.07470703125,304.1664123535156,0.7018275856971741,0.2561590075492859,0.2362335622310638,293.4548645019531,297.1499938964844,293.1499938964844,0.2654260396957397,-5248.1611328125,304.18316650390625,0.7711645364761353,0.3444934487342834,0.3328427076339721,293.2362060546875,297.1499938964844,293.1499938964844,0.5594063997268677,-6972.3037109375,304.1531982421875,0.9424848556518556,0.6307874321937561,0.4432073831558227,293.23876953125,297.1499938964844,293.1499938964844,0.7103326916694641,-11390.5380859375,304.1225891113281,0.9990000128746032,0.7695621848106384,0.7257729768753052,293.1976623535156,297.1499938964844,293.1499938964844,0.0530762523412704,-7214.5380859375,304.15313720703125,0.4957838952541351,0.0959273129701614,0.4586071372032165,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455256700515747,0.5174233913421631,0.5174233913421631,1.0,1.0,-2.637180089950561,0.988773763179779,1.6484063863754272,0.3876926600933075,0.0,0.0,0.7106298804283142,185.96731567382807,189.0,-51.25079727172852,-31690.712890625,2683.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.0390625,36000.0,0.0,0.0,0.7312946319580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229735255241394,1.229752540588379,-1.7299405953963287e-05,0.0,0.0007421710761263,0.0,0.0,260.39227294921875,0.0,0.0,0.0,0.7290540337562561,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833450645208358,-3720.07470703125,304.1664123535156,0.7018275856971741,0.2561590075492859,0.2362335622310638,293.4548645019531,297.1499938964844,293.1499938964844,0.2654260396957397,-5248.1611328125,304.18316650390625,0.7711645364761353,0.3444934487342834,0.3328427076339721,293.2362060546875,297.1499938964844,293.1499938964844,0.5594063997268677,-6972.3037109375,304.1531982421875,0.9424848556518556,0.6307874321937561,0.4432073831558227,293.23876953125,297.1499938964844,293.1499938964844,0.7103326916694641,-11390.5380859375,304.1225891113281,0.9990000128746032,0.7695621848106384,0.7257729768753052,293.1976623535156,297.1499938964844,293.1499938964844,0.0530762523412704,-7214.5380859375,304.15313720703125,0.4957838952541351,0.0959273129701614,0.4586071372032165,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455256700515747,0.5174233913421631,0.5174233913421631,1.0,1.0,-2.637180089950561,0.988773763179779,1.6484063863754272,0.3876926600933075,0.0,0.0,0.7106298804283142,185.96731567382807,189.0,-51.25079727172852,-31690.712890625,2683.920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.506103515625,278.1499938964844,0.0,18000.0,316.6700134277344,35889.0390625,36000.0,0.0,0.0,0.7312946319580078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.229735255241394,1.229752540588379,-1.7299405953963287e-05,0.0,0.0007421710761263,0.0,0.0,260.39227294921875,0.0,0.0,0.0,0.7290540337562561,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801341772079467,-3668.4462890625,304.16632080078125,0.6942782998085022,0.2519409656524658,0.2325953394174575,293.4560241699219,297.1499938964844,293.1499938964844,0.2585664093494415,-5140.8173828125,304.1835632324219,0.7616525292396545,0.336534708738327,0.3255194425582886,293.2367553710937,297.1499938964844,293.1499938964844,0.5582515001296997,-6960.64404296875,304.15411376953125,0.9359156489372252,0.6284903287887573,0.4417474865913391,293.2571716308594,297.1499938964844,293.1499938964844,0.7118589878082275,-11403.05078125,304.1299743652344,0.9961608052253724,0.7635614275932312,0.7250200510025024,293.19696044921875,297.1499938964844,293.1499938964844,0.0524401664733886,-7162.6259765625,304.1531677246094,0.4916263520717621,0.0948616042733192,0.4545993506908417,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453359484672546,0.5193679928779602,0.5193679928779602,1.0,1.0,-2.61653208732605,0.9830104112625122,1.6335216760635376,0.3865614533424377,0.0,0.0,0.7171234488487244,189.5336456298828,192.0,-31.00203514099121,-31421.01953125,2662.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.30078125,36000.0,0.0,0.0,0.7151996493339539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484272718429563,1.24844491481781,-1.756085293891374e-05,0.0,0.0007258367259055,0.0,0.0,269.40972900390625,0.0,0.0,0.0,0.7371553182601929,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801341772079467,-3668.4462890625,304.16632080078125,0.6942782998085022,0.2519409656524658,0.2325953394174575,293.4560241699219,297.1499938964844,293.1499938964844,0.2585664093494415,-5140.8173828125,304.1835632324219,0.7616525292396545,0.336534708738327,0.3255194425582886,293.2367553710937,297.1499938964844,293.1499938964844,0.5582515001296997,-6960.64404296875,304.15411376953125,0.9359156489372252,0.6284903287887573,0.4417474865913391,293.2571716308594,297.1499938964844,293.1499938964844,0.7118589878082275,-11403.05078125,304.1299743652344,0.9961608052253724,0.7635614275932312,0.7250200510025024,293.19696044921875,297.1499938964844,293.1499938964844,0.0524401664733886,-7162.6259765625,304.1531677246094,0.4916263520717621,0.0948616042733192,0.4545993506908417,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453359484672546,0.5193679928779602,0.5193679928779602,1.0,1.0,-2.61653208732605,0.9830104112625122,1.6335216760635376,0.3865614533424377,0.0,0.0,0.7171234488487244,189.5336456298828,192.0,-31.00203514099121,-31421.01953125,2662.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2743835449219,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.30078125,36000.0,0.0,0.0,0.7151996493339539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484272718429563,1.24844491481781,-1.756085293891374e-05,0.0,0.0007258367259055,0.0,0.0,269.40972900390625,0.0,0.0,0.0,0.7371553182601929,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769589036703109,-3617.1787109375,304.1661682128906,0.686762809753418,0.2477702051401138,0.2290208339691162,293.45721435546875,297.1499938964844,293.1499938964844,0.2516708076000213,-5032.28076171875,304.1838684082031,0.7523022294044495,0.3285417556762695,0.3181866109371185,293.2375183105469,297.1499938964844,293.1499938964844,0.5569486021995544,-6947.62646484375,304.1548767089844,0.9292453527450562,0.6261404752731323,0.4402667284011841,293.2643127441406,297.1499938964844,293.1499938964844,0.7094433903694153,-11364.1025390625,304.1404724121094,0.9909141659736632,0.7593817114830017,0.7209270596504211,293.1963806152344,297.1499938964844,293.1499938964844,0.0518012270331382,-7110.498046875,304.1531677246094,0.4874586164951324,0.093792125582695,0.4506470859050751,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447618365287781,0.5214216113090515,0.5214216113090515,1.0,1.0,-2.591994285583496,0.9757173657417296,1.616276741027832,0.3846215605735779,0.0,0.0,0.7254999876022339,193.1302947998047,195.0,-28.079648971557617,-31071.544921875,2633.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5703125,36000.0,0.0,0.0,0.7048375010490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711442708969116,1.2711621522903442,-1.7893786207423545e-05,0.0,0.0007153204060159,0.0,0.0,280.7912902832031,0.0,0.0,0.0,0.7472199201583862,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769589036703109,-3617.1787109375,304.1661682128906,0.686762809753418,0.2477702051401138,0.2290208339691162,293.45721435546875,297.1499938964844,293.1499938964844,0.2516708076000213,-5032.28076171875,304.1838684082031,0.7523022294044495,0.3285417556762695,0.3181866109371185,293.2375183105469,297.1499938964844,293.1499938964844,0.5569486021995544,-6947.62646484375,304.1548767089844,0.9292453527450562,0.6261404752731323,0.4402667284011841,293.2643127441406,297.1499938964844,293.1499938964844,0.7094433903694153,-11364.1025390625,304.1404724121094,0.9909141659736632,0.7593817114830017,0.7209270596504211,293.1963806152344,297.1499938964844,293.1499938964844,0.0518012270331382,-7110.498046875,304.1531677246094,0.4874586164951324,0.093792125582695,0.4506470859050751,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447618365287781,0.5214216113090515,0.5214216113090515,1.0,1.0,-2.591994285583496,0.9757173657417296,1.616276741027832,0.3846215605735779,0.0,0.0,0.7254999876022339,193.1302947998047,195.0,-28.079648971557617,-31071.544921875,2633.157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7757873535156,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5703125,36000.0,0.0,0.0,0.7048375010490417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711442708969116,1.2711621522903442,-1.7893786207423545e-05,0.0,0.0007153204060159,0.0,0.0,280.7912902832031,0.0,0.0,0.0,0.7472199201583862,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737414300441742,-3564.8876953125,304.1661376953125,0.6797617673873901,0.2436768859624862,0.2254879474639892,293.45831298828125,297.1499938964844,293.1499938964844,0.244632676243782,-4920.6533203125,304.1842956542969,0.7435620427131653,0.3205347061157226,0.3108117282390594,293.2382507324219,297.1499938964844,293.1499938964844,0.5553090572357178,-6931.15673828125,304.156005859375,0.9232234358787536,0.6237714886665344,0.4387525618076324,293.2671203613281,297.1499938964844,293.1499938964844,0.7072364091873169,-11330.98046875,304.1472473144531,0.9861769080162048,0.7559143900871277,0.7177447080612183,293.1957397460937,297.1499938964844,293.1499938964844,0.0511225797235965,-7054.80419921875,304.1532287597656,0.483519971370697,0.0927462428808212,0.4466736018657684,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440959930419922,0.5234693884849548,0.5234693884849548,1.0,1.0,-2.568469762802124,0.9687731266021729,1.5996966361999512,0.3828082084655761,0.0,0.0,0.7354292273521423,196.3456573486328,198.0,-20.324317932128903,-30765.984375,2603.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6965991854667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007124662399292,1.30073082447052,-1.834285103541333e-05,0.0,0.0007069596322253,0.0,0.0,296.21075439453125,0.0,0.0,0.0,0.7602912187576294,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737414300441742,-3564.8876953125,304.1661376953125,0.6797617673873901,0.2436768859624862,0.2254879474639892,293.45831298828125,297.1499938964844,293.1499938964844,0.244632676243782,-4920.6533203125,304.1842956542969,0.7435620427131653,0.3205347061157226,0.3108117282390594,293.2382507324219,297.1499938964844,293.1499938964844,0.5553090572357178,-6931.15673828125,304.156005859375,0.9232234358787536,0.6237714886665344,0.4387525618076324,293.2671203613281,297.1499938964844,293.1499938964844,0.7072364091873169,-11330.98046875,304.1472473144531,0.9861769080162048,0.7559143900871277,0.7177447080612183,293.1957397460937,297.1499938964844,293.1499938964844,0.0511225797235965,-7054.80419921875,304.1532287597656,0.483519971370697,0.0927462428808212,0.4466736018657684,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440959930419922,0.5234693884849548,0.5234693884849548,1.0,1.0,-2.568469762802124,0.9687731266021729,1.5996966361999512,0.3828082084655761,0.0,0.0,0.7354292273521423,196.3456573486328,198.0,-20.324317932128903,-30765.984375,2603.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.33203125,36000.0,0.0,0.0,0.6965991854667664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007124662399292,1.30073082447052,-1.834285103541333e-05,0.0,0.0007069596322253,0.0,0.0,296.21075439453125,0.0,0.0,0.0,0.7602912187576294,4.0,0.0,1.0
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721335351467132,-3538.64404296875,304.1661376953125,0.6764012575149536,0.241666093468666,0.2237494438886642,293.45880126953125,297.1499938964844,293.1499938964844,0.2410810440778732,-4864.01904296875,304.1845092773437,0.7393418550491333,0.3165337145328522,0.3071213662624359,293.2386169433594,297.1499938964844,293.1499938964844,0.5543834567070007,-6921.86865234375,304.1565856933594,0.9203712940216064,0.6225844621658325,0.4379905462265014,293.2679138183594,297.1499938964844,293.1499938964844,0.7060456275939941,-11313.962890625,304.14990234375,0.983869969844818,0.754271924495697,0.7162696719169617,293.19537353515625,297.1499938964844,293.1499938964844,0.0507794730365276,-7026.57861328125,304.1532897949219,0.4815833866596222,0.0922364294528961,0.4447287619113922,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437531471252441,0.5244943499565125,0.5244943499565125,1.0,1.0,-2.55692195892334,0.9653662443161012,1.5915557146072388,0.3819218277931213,0.0,0.0,0.740725576877594,197.8835601806641,198.0,-16.64264488220215,-30621.25,2589.450439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.81640625,36000.0,0.0,0.0,0.6884105205535889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167201280593872,1.3167387247085571,-1.8593094864627343e-05,0.0,0.0006986491498537,0.0,0.0,304.8471984863281,0.0,0.0,0.0,0.7674177289009094,4.0,0.0,1.0
