time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705790609121322,-3513.28515625,304.166015625,0.673119068145752,0.2396793961524963,0.222030833363533,293.459228515625,297.1499938964844,293.1499938964844,0.2375831604003906,-4808.14599609375,304.1846008300781,0.7351908683776855,0.3125362694263458,0.3034319579601288,293.23895263671875,297.1499938964844,293.1499938964844,0.5535487532615662,-6913.611328125,304.1568908691406,0.9176055788993835,0.6213982105255127,0.4372271299362182,293.2685241699219,297.1499938964844,293.1499938964844,0.7049622535705566,-11298.83203125,304.1518859863281,0.9815731048583984,0.7526578307151794,0.714827299118042,293.19500732421875,297.1499938964844,293.1499938964844,0.0504542961716651,-7000.03466796875,304.1532592773437,0.4796445071697235,0.0917346403002739,0.4428152740001678,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434110164642334,0.5255208015441895,0.5255208015441895,1.0,1.0,-2.5454745292663574,0.961986243724823,1.5834882259368896,0.3810412585735321,0.0,0.0,0.7466152906417847,199.3951416015625,201.0,-19.32659721374512,-30454.720703125,2575.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.31640625,36000.0,0.0,0.0,0.6848866939544678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3334872722625732,1.3335061073303225,-1.885807250801008e-05,0.0,0.0006950729293748,0.0,0.0,314.08465576171875,0.0,0.0,0.0,0.7749459147453308,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675107032060623,-3463.04296875,304.1658020019531,0.6667768359184265,0.2357803732156753,0.2186577022075653,293.4599609375,297.1499938964844,293.1499938964844,0.2305834293365478,-4695.73486328125,304.18475341796875,0.7270093560218811,0.3045554757118225,0.2960622012615204,293.239501953125,297.1499938964844,293.1499938964844,0.5517940521240234,-6896.22265625,304.15753173828125,0.9123239517211914,0.6190339922904968,0.4357037544250488,293.26934814453125,297.1499938964844,293.1499938964844,0.7026539444923401,-11267.375,304.15509033203125,0.9769802689552308,0.7494869828224182,0.7120048403739929,293.1942443847656,297.1499938964844,293.1499938964844,0.0498096607625484,-6947.38427734375,304.1532592773437,0.4757033884525299,0.0907533764839172,0.4390799701213836,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427422523498535,0.5275784134864807,0.5275784134864807,1.0,1.0,-2.522857189178467,0.955298125743866,1.567559003829956,0.3792932033538818,0.0,0.0,0.7597588300704956,202.3668212890625,204.0,-15.600908279418944,-30165.970703125,2546.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.26171875,36000.0,0.0,0.0,0.6792809367179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723005056381226,1.3723199367523191,-1.9481547496980056e-05,0.0,0.0006893838290125,0.0,0.0,336.2177734375,0.0,0.0,0.0,0.792384922504425,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675107032060623,-3463.04296875,304.1658020019531,0.6667768359184265,0.2357803732156753,0.2186577022075653,293.4599609375,297.1499938964844,293.1499938964844,0.2305834293365478,-4695.73486328125,304.18475341796875,0.7270093560218811,0.3045554757118225,0.2960622012615204,293.239501953125,297.1499938964844,293.1499938964844,0.5517940521240234,-6896.22265625,304.15753173828125,0.9123239517211914,0.6190339922904968,0.4357037544250488,293.26934814453125,297.1499938964844,293.1499938964844,0.7026539444923401,-11267.375,304.15509033203125,0.9769802689552308,0.7494869828224182,0.7120048403739929,293.1942443847656,297.1499938964844,293.1499938964844,0.0498096607625484,-6947.38427734375,304.1532592773437,0.4757033884525299,0.0907533764839172,0.4390799701213836,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427422523498535,0.5275784134864807,0.5275784134864807,1.0,1.0,-2.522857189178467,0.955298125743866,1.567559003829956,0.3792932033538818,0.0,0.0,0.7597588300704956,202.3668212890625,204.0,-15.600908279418944,-30165.970703125,2546.87744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.93994140625,278.1499938964844,0.0,18000.0,315.7099914550781,35577.26171875,36000.0,0.0,0.0,0.6792809367179871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3723005056381226,1.3723199367523191,-1.9481547496980056e-05,0.0,0.0006893838290125,0.0,0.0,336.2177734375,0.0,0.0,0.0,0.792384922504425,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644145846366882,-3411.9794921875,304.16571044921875,0.6607085466384888,0.2319779396057129,0.2153692543506622,293.46051025390625,297.1499938964844,293.1499938964844,0.2234720438718795,-4580.5634765625,304.1850280761719,0.718785285949707,0.2965933084487915,0.2887063920497894,293.239990234375,297.1499938964844,293.1499938964844,0.5496433973312378,-6874.75244140625,304.1586303710937,0.907361626625061,0.6166664361953735,0.4341785013675689,293.2699279785156,297.1499938964844,293.1499938964844,0.6997988224029541,-11229.337890625,304.1581420898437,0.9723492860794068,0.7463473677635193,0.7092191576957703,293.19342041015625,297.1499938964844,293.1499938964844,0.0491387322545051,-6892.1669921875,304.1532897949219,0.4715821743011474,0.0897978022694587,0.4354555308818817,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421054363250732,0.5296450853347778,0.5296450853347778,1.0,1.0,-2.5005338191986084,0.9486784338951112,1.551855444908142,0.3775520622730255,0.0,0.0,0.7728356122970581,205.30419921875,207.0,-7.645830154418945,-29901.19140625,2519.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705139875411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412157416343689,1.412177562713623,-2.0153303921688348e-05,0.0,0.0006804864387959,0.0,0.0,360.275146484375,0.0,0.0,0.0,0.8104273676872253,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644145846366882,-3411.9794921875,304.16571044921875,0.6607085466384888,0.2319779396057129,0.2153692543506622,293.46051025390625,297.1499938964844,293.1499938964844,0.2234720438718795,-4580.5634765625,304.1850280761719,0.718785285949707,0.2965933084487915,0.2887063920497894,293.239990234375,297.1499938964844,293.1499938964844,0.5496433973312378,-6874.75244140625,304.1586303710937,0.907361626625061,0.6166664361953735,0.4341785013675689,293.2699279785156,297.1499938964844,293.1499938964844,0.6997988224029541,-11229.337890625,304.1581420898437,0.9723492860794068,0.7463473677635193,0.7092191576957703,293.19342041015625,297.1499938964844,293.1499938964844,0.0491387322545051,-6892.1669921875,304.1532897949219,0.4715821743011474,0.0897978022694587,0.4354555308818817,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421054363250732,0.5296450853347778,0.5296450853347778,1.0,1.0,-2.5005338191986084,0.9486784338951112,1.551855444908142,0.3775520622730255,0.0,0.0,0.7728356122970581,205.30419921875,207.0,-7.645830154418945,-29901.19140625,2519.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.671875,36000.0,0.0,0.0,0.6705139875411987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412157416343689,1.412177562713623,-2.0153303921688348e-05,0.0,0.0006804864387959,0.0,0.0,360.275146484375,0.0,0.0,0.0,0.8104273676872253,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614592969417572,-3363.149169921875,304.1653747558594,0.6549052000045776,0.2282719314098358,0.2121651917695999,293.4608764648437,297.1499938964844,293.1499938964844,0.21648670732975,-4466.7822265625,304.1849670410156,0.7101739645004272,0.2886534333229065,0.2813677489757538,293.2403869628906,297.1499938964844,293.1499938964844,0.5476312041282654,-6854.92431640625,304.1590881347656,0.9027426242828368,0.614302396774292,0.432652086019516,293.2702941894531,297.1499938964844,293.1499938964844,0.6970663666725159,-11193.7958984375,304.1599426269531,0.9676696062088012,0.7432342767715454,0.7064546346664429,293.1925964355469,297.1499938964844,293.1499938964844,0.0485049970448017,-6840.39794921875,304.1532592773437,0.4671728610992431,0.0888644456863403,0.4319275319576263,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415071249008179,0.5317217707633972,0.5317217707633972,1.0,1.0,-2.47847318649292,0.9421162605285645,1.5363569259643557,0.3758127391338348,0.0,0.0,0.7870557904243469,208.22544860839844,210.0,-10.022449493408203,-29612.462890625,2492.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667930483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452985405921936,1.4530062675476074,-2.0857729396084324e-05,0.0,0.0006767101585865,0.0,0.0,386.1437377929688,0.0,0.0,0.0,0.8291028141975403,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614592969417572,-3363.149169921875,304.1653747558594,0.6549052000045776,0.2282719314098358,0.2121651917695999,293.4608764648437,297.1499938964844,293.1499938964844,0.21648670732975,-4466.7822265625,304.1849670410156,0.7101739645004272,0.2886534333229065,0.2813677489757538,293.2403869628906,297.1499938964844,293.1499938964844,0.5476312041282654,-6854.92431640625,304.1590881347656,0.9027426242828368,0.614302396774292,0.432652086019516,293.2702941894531,297.1499938964844,293.1499938964844,0.6970663666725159,-11193.7958984375,304.1599426269531,0.9676696062088012,0.7432342767715454,0.7064546346664429,293.1925964355469,297.1499938964844,293.1499938964844,0.0485049970448017,-6840.39794921875,304.1532592773437,0.4671728610992431,0.0888644456863403,0.4319275319576263,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415071249008179,0.5317217707633972,0.5317217707633972,1.0,1.0,-2.47847318649292,0.9421162605285645,1.5363569259643557,0.3758127391338348,0.0,0.0,0.7870557904243469,208.22544860839844,210.0,-10.022449493408203,-29612.462890625,2492.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.6667930483818054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.452985405921936,1.4530062675476074,-2.0857729396084324e-05,0.0,0.0006767101585865,0.0,0.0,386.1437377929688,0.0,0.0,0.0,0.8291028141975403,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.158492773771286,-3313.77978515625,304.1651916503906,0.6493631601333618,0.2246628105640411,0.2090472131967544,293.4610595703125,297.1499938964844,293.1499938964844,0.2094275802373886,-4350.779296875,304.1850891113281,0.7010098099708557,0.2807381749153137,0.2740499973297119,293.2407531738281,297.1499938964844,293.1499938964844,0.545274019241333,-6831.47900390625,304.1600036621094,0.8983618021011353,0.6119416952133179,0.4311292171478271,293.2705078125,297.1499938964844,293.1499938964844,0.6938747763633728,-11152.40625,304.1619567871094,0.962948739528656,0.7401428818702698,0.703713595867157,293.1917724609375,297.1499938964844,293.1499938964844,0.0478460602462291,-6786.1767578125,304.1532592773437,0.4623743891716003,0.0879519060254097,0.4284901916980743,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409518480300903,0.533808708190918,0.533808708190918,1.0,1.0,-2.4566829204559326,0.935616135597229,1.5210667848587036,0.3740783035755157,0.0,0.0,0.8010302782058716,211.13853454589844,213.0,-2.2182366847991943,-29364.302734375,2466.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643493175506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947023391723633,1.4947240352630615,-2.1605557776638307e-05,0.0,0.0006742300465703,0.0,0.0,414.039794921875,0.0,0.0,0.0,0.8482215404510498,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.158492773771286,-3313.77978515625,304.1651916503906,0.6493631601333618,0.2246628105640411,0.2090472131967544,293.4610595703125,297.1499938964844,293.1499938964844,0.2094275802373886,-4350.779296875,304.1850891113281,0.7010098099708557,0.2807381749153137,0.2740499973297119,293.2407531738281,297.1499938964844,293.1499938964844,0.545274019241333,-6831.47900390625,304.1600036621094,0.8983618021011353,0.6119416952133179,0.4311292171478271,293.2705078125,297.1499938964844,293.1499938964844,0.6938747763633728,-11152.40625,304.1619567871094,0.962948739528656,0.7401428818702698,0.703713595867157,293.1917724609375,297.1499938964844,293.1499938964844,0.0478460602462291,-6786.1767578125,304.1532592773437,0.4623743891716003,0.0879519060254097,0.4284901916980743,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409518480300903,0.533808708190918,0.533808708190918,1.0,1.0,-2.4566829204559326,0.935616135597229,1.5210667848587036,0.3740783035755157,0.0,0.0,0.8010302782058716,211.13853454589844,213.0,-2.2182366847991943,-29364.302734375,2466.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643493175506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4947023391723633,1.4947240352630615,-2.1605557776638307e-05,0.0,0.0006742300465703,0.0,0.0,414.039794921875,0.0,0.0,0.0,0.8482215404510498,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570068746805191,-3288.924072265625,304.1651306152344,0.6466858386993408,0.2228941023349762,0.2075201570987701,293.4610900878906,297.1499938964844,293.1499938964844,0.2058752328157425,-4292.01806640625,304.1851806640625,0.6963926553726196,0.2767897248268127,0.2703990638256073,293.24090576171875,297.1499938964844,293.1499938964844,0.5439610481262207,-6818.37646484375,304.1605529785156,0.8962076306343079,0.6107595562934875,0.4303665459156036,293.2705993652344,297.1499938964844,293.1499938964844,0.6921020746231079,-11129.48046875,304.1629943847656,0.9605716466903688,0.7386003136634827,0.7023463845252991,293.1913757324219,297.1499938964844,293.1499938964844,0.0475073792040348,-6758.177734375,304.1532897949219,0.4599226415157318,0.0875029191374778,0.4268037974834442,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406904220581055,0.5348566174507141,0.5348566174507141,1.0,1.0,-2.4458770751953125,0.932385265827179,1.5134917497634888,0.373211532831192,0.0,0.0,0.8075567483901978,212.59483337402344,213.0,2.348921060562134,-29248.4375,2453.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.9274597167969,278.1499938964844,0.0,18000.0,314.75,35563.8671875,36000.0,0.0,0.0,0.6586982607841492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5143022537231443,1.514324188232422,-2.196764762629755e-05,0.0,0.0006684950203634,0.0,0.0,427.6836853027344,0.0,0.0,0.0,0.8572494387626648,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555708646774292,-3264.90625,304.1650085449219,0.6440678834915161,0.2211478352546692,0.2060133814811706,293.46112060546875,297.1499938964844,293.1499938964844,0.2023771256208419,-4234.001953125,304.18511962890625,0.6917667388916016,0.2728466391563415,0.266753077507019,293.2410583496094,297.1499938964844,293.1499938964844,0.5427318811416626,-6806.22705078125,304.1608581542969,0.8940773010253906,0.609577476978302,0.4296031296253204,293.2706604003906,297.1499938964844,293.1499938964844,0.6904268264770508,-11108.0625,304.1636657714844,0.958185076713562,0.7370610237121582,0.7009809613227844,293.1909484863281,297.1499938964844,293.1499938964844,0.047183584421873,-6731.57421875,304.1532897949219,0.4575218260288238,0.0870584100484848,0.4251372218132019,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404393076896667,0.5359076857566833,0.5359076857566833,1.0,1.0,-2.435126543045044,0.9291658401489258,1.5059608221054075,0.372344434261322,0.0,0.0,0.8141748309135437,214.05126953125,216.0,0.1449298411607742,-29109.015625,2441.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.79034423828125,278.1499938964844,0.0,18000.0,314.75,35580.25390625,36000.0,0.0,0.0,0.6574750542640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329632759094238,1.5329855680465698,-2.231666621810291e-05,0.0,0.0006672535673715,0.0,0.0,440.9707946777344,0.0,0.0,0.0,0.8659019470214844,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527282446622848,-3217.196044921875,304.16473388671875,0.6389539837837219,0.2176534533500671,0.2030230462551117,293.4615173339844,297.1499938964844,293.1499938964844,0.1953845620155334,-4117.32080078125,304.1850891113281,0.6824584007263184,0.2648847103118896,0.2594234347343445,293.24139404296875,297.1499938964844,293.1499938964844,0.5402552485466003,-6781.74755859375,304.1614074707031,0.8898746371269226,0.6072071194648743,0.4280751347541809,293.2707214355469,297.1499938964844,293.1499938964844,0.6870462894439697,-11064.9755859375,304.1647644042969,0.9533777236938475,0.7339885830879211,0.6982595324516296,293.1901550292969,297.1499938964844,293.1499938964844,0.0465453453361988,-6679.17724609375,304.1532592773437,0.4528621435165405,0.0861813351511955,0.4218629002571106,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.539963960647583,0.5380280613899231,0.5380280613899231,1.0,1.0,-2.4136898517608643,0.9227275252342224,1.490962266921997,0.3706014454364776,0.0,0.0,0.8276001811027527,216.9775390625,219.0,3.1149280071258545,-28867.212890625,2416.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556816697120667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706140995025637,1.5706371068954468,-2.302754182892386e-05,0.0,0.00066543353023,0.0,0.0,468.5894470214844,0.0,0.0,0.0,0.8833733201026917,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527282446622848,-3217.196044921875,304.16473388671875,0.6389539837837219,0.2176534533500671,0.2030230462551117,293.4615173339844,297.1499938964844,293.1499938964844,0.1953845620155334,-4117.32080078125,304.1850891113281,0.6824584007263184,0.2648847103118896,0.2594234347343445,293.24139404296875,297.1499938964844,293.1499938964844,0.5402552485466003,-6781.74755859375,304.1614074707031,0.8898746371269226,0.6072071194648743,0.4280751347541809,293.2707214355469,297.1499938964844,293.1499938964844,0.6870462894439697,-11064.9755859375,304.1647644042969,0.9533777236938475,0.7339885830879211,0.6982595324516296,293.1901550292969,297.1499938964844,293.1499938964844,0.0465453453361988,-6679.17724609375,304.1532592773437,0.4528621435165405,0.0861813351511955,0.4218629002571106,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.539963960647583,0.5380280613899231,0.5380280613899231,1.0,1.0,-2.4136898517608643,0.9227275252342224,1.490962266921997,0.3706014454364776,0.0,0.0,0.8276001811027527,216.9775390625,219.0,3.1149280071258545,-28867.212890625,2416.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.561279296875,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556816697120667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706140995025637,1.5706371068954468,-2.302754182892386e-05,0.0,0.00066543353023,0.0,0.0,468.5894470214844,0.0,0.0,0.0,0.8833733201026917,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497824788093567,-3167.347900390625,304.16473388671875,0.6339510083198547,0.2141819894313812,0.2000363618135452,293.4622802734375,297.1499938964844,293.1499938964844,0.1882074475288391,-3996.34375,304.18536376953125,0.6730761528015137,0.2568406760692596,0.251995712518692,293.24176025390625,297.1499938964844,293.1499938964844,0.5373263955116272,-6752.52880859375,304.1624755859375,0.8857327103614807,0.6048176884651184,0.4265343248844147,293.2708435058594,297.1499938964844,293.1499938964844,0.6830995082855225,-11014.39453125,304.1664428710937,0.9485177993774414,0.7309077978134155,0.6955322623252869,293.1894226074219,297.1499938964844,293.1499938964844,0.0458666756749153,-6622.96142578125,304.1532897949219,0.4483725726604461,0.0853142961859703,0.418643593788147,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395116806030273,0.5401776432991028,0.5401776432991028,1.0,1.0,-2.392183542251587,0.9162309169769288,1.4759526252746582,0.3688171803951263,0.0,0.0,0.8389732837677002,219.9278259277344,222.0,12.301151275634766,-28649.2734375,2391.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496894359588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037547588348389,1.60377836227417,-2.3678992874920368e-05,0.0,0.0006593522266484,0.0,0.0,494.076416015625,0.0,0.0,0.0,0.898781418800354,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497824788093567,-3167.347900390625,304.16473388671875,0.6339510083198547,0.2141819894313812,0.2000363618135452,293.4622802734375,297.1499938964844,293.1499938964844,0.1882074475288391,-3996.34375,304.18536376953125,0.6730761528015137,0.2568406760692596,0.251995712518692,293.24176025390625,297.1499938964844,293.1499938964844,0.5373263955116272,-6752.52880859375,304.1624755859375,0.8857327103614807,0.6048176884651184,0.4265343248844147,293.2708435058594,297.1499938964844,293.1499938964844,0.6830995082855225,-11014.39453125,304.1664428710937,0.9485177993774414,0.7309077978134155,0.6955322623252869,293.1894226074219,297.1499938964844,293.1499938964844,0.0458666756749153,-6622.96142578125,304.1532897949219,0.4483725726604461,0.0853142961859703,0.418643593788147,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.5395116806030273,0.5401776432991028,0.5401776432991028,1.0,1.0,-2.392183542251587,0.9162309169769288,1.4759526252746582,0.3688171803951263,0.0,0.0,0.8389732837677002,219.9278259277344,222.0,12.301151275634766,-28649.2734375,2391.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496894359588623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6037547588348389,1.60377836227417,-2.3678992874920368e-05,0.0,0.0006593522266484,0.0,0.0,494.076416015625,0.0,0.0,0.0,0.898781418800354,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469717770814895,-3119.694580078125,304.1644897460937,0.6291125416755676,0.2108037322759628,0.1971221566200256,293.4628601074219,297.1499938964844,293.1499938964844,0.1811561733484268,-3876.634033203125,304.185302734375,0.6637981534004211,0.2488094866275787,0.2445617765188217,293.2420654296875,297.1499938964844,293.1499938964844,0.5345560908317566,-6725.16064453125,304.16290283203125,0.8816877603530884,0.6024295687675476,0.4249895215034485,293.2708740234375,297.1499938964844,293.1499938964844,0.6793390512466431,-10966.783203125,304.16717529296875,0.9436609148979188,0.7278383374214172,0.6928082704544067,293.188720703125,297.1499938964844,293.1499938964844,0.0452184118330478,-6569.6123046875,304.1532897949219,0.4440720081329345,0.0844579264521598,0.4154655933380127,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390854477882385,0.5423460006713867,0.5423460006713867,1.0,1.0,-2.3708059787750244,0.9097476601600648,1.461058259010315,0.3670181334018707,0.0,0.0,0.8496080636978149,222.87271118164065,225.0,8.988716125488281,-28398.986328125,2367.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477876305580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632148027420044,1.6321722269058228,-2.424567537673284e-05,0.0,0.0006574221188202,0.0,0.0,516.6553344726562,0.0,0.0,0.0,0.9120938777923584,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469717770814895,-3119.694580078125,304.1644897460937,0.6291125416755676,0.2108037322759628,0.1971221566200256,293.4628601074219,297.1499938964844,293.1499938964844,0.1811561733484268,-3876.634033203125,304.185302734375,0.6637981534004211,0.2488094866275787,0.2445617765188217,293.2420654296875,297.1499938964844,293.1499938964844,0.5345560908317566,-6725.16064453125,304.16290283203125,0.8816877603530884,0.6024295687675476,0.4249895215034485,293.2708740234375,297.1499938964844,293.1499938964844,0.6793390512466431,-10966.783203125,304.16717529296875,0.9436609148979188,0.7278383374214172,0.6928082704544067,293.188720703125,297.1499938964844,293.1499938964844,0.0452184118330478,-6569.6123046875,304.1532897949219,0.4440720081329345,0.0844579264521598,0.4154655933380127,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390854477882385,0.5423460006713867,0.5423460006713867,1.0,1.0,-2.3708059787750244,0.9097476601600648,1.461058259010315,0.3670181334018707,0.0,0.0,0.8496080636978149,222.87271118164065,225.0,8.988716125488281,-28398.986328125,2367.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943054199219,278.1499938964844,0.0,18000.0,314.2699890136719,35680.48828125,36000.0,0.0,0.0,0.6477876305580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.632148027420044,1.6321722269058228,-2.424567537673284e-05,0.0,0.0006574221188202,0.0,0.0,516.6553344726562,0.0,0.0,0.0,0.9120938777923584,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441952884197235,-3072.328857421875,304.164306640625,0.6244143843650818,0.2075322419404983,0.1943012475967407,293.4631652832031,297.1499938964844,293.1499938964844,0.17411869764328,-3756.0205078125,304.1852722167969,0.654729425907135,0.2408183813095092,0.237159326672554,293.2422790527344,297.1499938964844,293.1499938964844,0.531555712223053,-6695.34912109375,304.16363525390625,0.8777542114257812,0.600050151348114,0.4234508872032165,293.27081298828125,297.1499938964844,293.1499938964844,0.6752919554710388,-10915.328125,304.168212890625,0.9388436079025269,0.7247886061668396,0.69010329246521,293.18804931640625,297.1499938964844,293.1499938964844,0.0445529744029045,-6514.59033203125,304.1532897949219,0.4399752616882324,0.0836161226034164,0.4123441278934479,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386925339698792,0.5445272326469421,0.5445272326469421,1.0,1.0,-2.3496768474578857,0.9033222794532776,1.446354627609253,0.3652238249778747,0.0,0.0,0.8586013913154602,225.8051300048828,228.0,15.030268669128418,-28184.30859375,2344.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.05670166015625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462618708610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573472023010254,1.657371997833252,-2.4759921871009283e-05,0.0,0.0006558736204169,0.0,0.0,537.3486328125,0.0,0.0,0.0,0.923866093158722,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441952884197235,-3072.328857421875,304.164306640625,0.6244143843650818,0.2075322419404983,0.1943012475967407,293.4631652832031,297.1499938964844,293.1499938964844,0.17411869764328,-3756.0205078125,304.1852722167969,0.654729425907135,0.2408183813095092,0.237159326672554,293.2422790527344,297.1499938964844,293.1499938964844,0.531555712223053,-6695.34912109375,304.16363525390625,0.8777542114257812,0.600050151348114,0.4234508872032165,293.27081298828125,297.1499938964844,293.1499938964844,0.6752919554710388,-10915.328125,304.168212890625,0.9388436079025269,0.7247886061668396,0.69010329246521,293.18804931640625,297.1499938964844,293.1499938964844,0.0445529744029045,-6514.59033203125,304.1532897949219,0.4399752616882324,0.0836161226034164,0.4123441278934479,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.5386925339698792,0.5445272326469421,0.5445272326469421,1.0,1.0,-2.3496768474578857,0.9033222794532776,1.446354627609253,0.3652238249778747,0.0,0.0,0.8586013913154602,225.8051300048828,228.0,15.030268669128418,-28184.30859375,2344.410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1219787597656,311.05670166015625,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462618708610535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573472023010254,1.657371997833252,-2.4759921871009283e-05,0.0,0.0006558736204169,0.0,0.0,537.3486328125,0.0,0.0,0.0,0.923866093158722,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428142935037613,-3048.652099609375,304.1642150878906,0.6220976710319519,0.2059362381696701,0.192926213145256,293.4632263183594,297.1499938964844,293.1499938964844,0.1706027388572693,-3695.313720703125,304.18524169921875,0.6502896547317505,0.2368397712707519,0.233472853899002,293.2424011230469,297.1499938964844,293.1499938964844,0.5299394726753235,-6679.23046875,304.1640930175781,0.8758253455162048,0.5988605618476868,0.4226816892623901,293.2707824707031,297.1499938964844,293.1499938964844,0.6731235384941101,-10887.6787109375,304.1688537597656,0.9364516139030457,0.7232668399810791,0.6887539625167847,293.18768310546875,297.1499938964844,293.1499938964844,0.0442117862403392,-6486.25537109375,304.1533203125,0.4380028545856476,0.0832011252641677,0.4108079075813293,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385095477104187,0.5456225275993347,0.5456225275993347,1.0,1.0,-2.3392062187194824,0.9001314640045166,1.4390746355056765,0.3643287122249603,0.0,0.0,0.8620834946632385,227.26870727539065,228.0,18.95146751403809,-28084.103515625,2332.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407719254493713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.667605996131897,1.6676310300827026,-2.497504283383023e-05,0.0,0.0006503020413219,0.0,0.0,545.9929809570312,0.0,0.0,0.0,0.9286625981330872,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414863318204879,-3025.88916015625,304.1640319824219,0.619789183139801,0.2043656259775161,0.1915738880634308,293.4632263183594,297.1499938964844,293.1499938964844,0.1671483814716339,-3635.467041015625,304.18511962890625,0.6459164023399353,0.2328731417655944,0.2297966331243515,293.24249267578125,297.1499938964844,293.1499938964844,0.5284199118614197,-6664.1923828125,304.1642761230469,0.8739207983016968,0.5976724028587341,0.4219125509262085,293.2707214355469,297.1499938964844,293.1499938964844,0.6710730791091919,-10861.7587890625,304.16912841796875,0.9340732097625732,0.7217487096786499,0.6874065399169922,293.1873474121094,297.1499938964844,293.1499938964844,0.0438861846923828,-6459.369140625,304.1532897949219,0.4360802471637726,0.0827901139855384,0.4092885851860046,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383357405662537,0.5467208027839661,0.5467208027839661,1.0,1.0,-2.3287978172302246,0.8969552516937256,1.4318424463272097,0.3634348809719085,0.0,0.0,0.865315854549408,228.73123168945312,231.0,15.836077690124512,-27958.623046875,2321.615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.9291687011719,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395459771156311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676295280456543,1.6763204336166382,-2.5158878997899592e-05,0.0,0.0006490578525699,0.0,0.0,553.4008178710938,0.0,0.0,0.0,0.9327551126480104,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389430165290832,-2982.218505859375,304.1636047363281,0.6151567697525024,0.2013013213872909,0.188937708735466,293.4630432128906,297.1499938964844,293.1499938964844,0.1603702306747436,-3517.302734375,304.1847229003906,0.6373620629310608,0.2249783277511596,0.2224782556295395,293.2425842285156,297.1499938964844,293.1499938964844,0.5255358219146729,-6635.7509765625,304.1643371582031,0.8701908588409424,0.5953101515769958,0.4203820526599884,293.2704772949219,297.1499938964844,293.1499938964844,0.667167067527771,-10812.5927734375,304.1692810058594,0.9293763637542723,0.7187359929084778,0.6847302913665771,293.1866760253906,297.1499938964844,293.1499938964844,0.0432623066008091,-6408.0556640625,304.1532592773437,0.4323838651180267,0.0819806084036827,0.4063024222850799,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380176901817322,0.5489248037338257,0.5489248037338257,1.0,1.0,-2.308199167251587,0.8906583786010742,1.4175407886505127,0.3616561591625213,0.0,0.0,0.8715177774429321,231.6517639160156,234.0,14.49396800994873,-27736.330078125,2299.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372835040092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924294233322144,1.6924549341201782,-2.5495079171378165e-05,0.0,0.0006467617349699,0.0,0.0,567.2266235351562,0.0,0.0,0.0,0.940348505973816,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389430165290832,-2982.218505859375,304.1636047363281,0.6151567697525024,0.2013013213872909,0.188937708735466,293.4630432128906,297.1499938964844,293.1499938964844,0.1603702306747436,-3517.302734375,304.1847229003906,0.6373620629310608,0.2249783277511596,0.2224782556295395,293.2425842285156,297.1499938964844,293.1499938964844,0.5255358219146729,-6635.7509765625,304.1643371582031,0.8701908588409424,0.5953101515769958,0.4203820526599884,293.2704772949219,297.1499938964844,293.1499938964844,0.667167067527771,-10812.5927734375,304.1692810058594,0.9293763637542723,0.7187359929084778,0.6847302913665771,293.1866760253906,297.1499938964844,293.1499938964844,0.0432623066008091,-6408.0556640625,304.1532592773437,0.4323838651180267,0.0819806084036827,0.4063024222850799,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.5380176901817322,0.5489248037338257,0.5489248037338257,1.0,1.0,-2.308199167251587,0.8906583786010742,1.4175407886505127,0.3616561591625213,0.0,0.0,0.8715177774429321,231.6517639160156,234.0,14.49396800994873,-27736.330078125,2299.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372835040092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6924294233322144,1.6924549341201782,-2.5495079171378165e-05,0.0,0.0006467617349699,0.0,0.0,567.2266235351562,0.0,0.0,0.0,0.940348505973816,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364189684391021,-2938.58056640625,304.16326904296875,0.6104233860969543,0.1983371973037719,0.1863910406827926,293.46258544921875,297.1499938964844,293.1499938964844,0.1536188721656799,-3398.368408203125,304.18438720703125,0.628984272480011,0.2171355932950973,0.2152065634727478,293.2426452636719,297.1499938964844,293.1499938964844,0.522378146648407,-6604.35791015625,304.1648254394531,0.8665570020675659,0.5929532647132874,0.4188570380210876,293.2702331542969,297.1499938964844,293.1499938964844,0.6629270315170288,-10758.8037109375,304.169921875,0.9247678518295288,0.7157377004623413,0.6820707321166992,293.1860046386719,297.1499938964844,293.1499938964844,0.042619053274393,-6354.78662109375,304.1532287597656,0.4288777709007263,0.0811874642968177,0.4033873081207275,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377393960952759,0.551139771938324,0.551139771938324,1.0,1.0,-2.287876605987549,0.8844311237335205,1.4034453630447388,0.3598889410495758,0.0,0.0,0.8752633333206177,234.5710906982422,237.0,19.74544334411621,-27535.48046875,2278.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303313374519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040587663650513,1.7040845155715942,-2.574766767793335e-05,0.0,0.0006397062097676,0.0,0.0,577.4711303710938,0.0,0.0,0.0,0.9457842111587524,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364189684391021,-2938.58056640625,304.16326904296875,0.6104233860969543,0.1983371973037719,0.1863910406827926,293.46258544921875,297.1499938964844,293.1499938964844,0.1536188721656799,-3398.368408203125,304.18438720703125,0.628984272480011,0.2171355932950973,0.2152065634727478,293.2426452636719,297.1499938964844,293.1499938964844,0.522378146648407,-6604.35791015625,304.1648254394531,0.8665570020675659,0.5929532647132874,0.4188570380210876,293.2702331542969,297.1499938964844,293.1499938964844,0.6629270315170288,-10758.8037109375,304.169921875,0.9247678518295288,0.7157377004623413,0.6820707321166992,293.1860046386719,297.1499938964844,293.1499938964844,0.042619053274393,-6354.78662109375,304.1532287597656,0.4288777709007263,0.0811874642968177,0.4033873081207275,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377393960952759,0.551139771938324,0.551139771938324,1.0,1.0,-2.287876605987549,0.8844311237335205,1.4034453630447388,0.3598889410495758,0.0,0.0,0.8752633333206177,234.5710906982422,237.0,19.74544334411621,-27535.48046875,2278.100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303313374519348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040587663650513,1.7040845155715942,-2.574766767793335e-05,0.0,0.0006397062097676,0.0,0.0,577.4711303710938,0.0,0.0,0.0,0.9457842111587524,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340730935335159,-2898.007080078125,304.1627502441406,0.6056472063064575,0.1954717487096786,0.1839320212602615,293.4619445800781,297.1499938964844,293.1499938964844,0.147080659866333,-3282.2587890625,304.1838073730469,0.6205620169639587,0.2093478590250015,0.2079839259386062,293.2426452636719,297.1499938964844,293.1499938964844,0.5195378661155701,-6576.41943359375,304.1645812988281,0.8630143404006958,0.5906062126159668,0.4173358678817749,293.2698974609375,297.1499938964844,293.1499938964844,0.6590822339057922,-10710.595703125,304.1696472167969,0.9202663898468018,0.7127586603164673,0.6794244050979614,293.1853332519531,297.1499938964844,293.1499938964844,0.0420270636677742,-6306.2041015625,304.15313720703125,0.425551027059555,0.0804098919034004,0.4005397856235504,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5374998450279236,0.5533660650253296,0.5533660650253296,1.0,1.0,-2.267820119857788,0.8782703876495361,1.3895498514175415,0.358132004737854,0.0,0.0,0.8782356381416321,237.490951538086,240.0,11.807037353515623,-27294.97265625,2257.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271359324455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711583375930786,1.7116093635559082,-2.591116026451345e-05,0.0,0.0006364632281474,0.0,0.0,584.15576171875,0.0,0.0,0.0,0.9493621587753296,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340730935335159,-2898.007080078125,304.1627502441406,0.6056472063064575,0.1954717487096786,0.1839320212602615,293.4619445800781,297.1499938964844,293.1499938964844,0.147080659866333,-3282.2587890625,304.1838073730469,0.6205620169639587,0.2093478590250015,0.2079839259386062,293.2426452636719,297.1499938964844,293.1499938964844,0.5195378661155701,-6576.41943359375,304.1645812988281,0.8630143404006958,0.5906062126159668,0.4173358678817749,293.2698974609375,297.1499938964844,293.1499938964844,0.6590822339057922,-10710.595703125,304.1696472167969,0.9202663898468018,0.7127586603164673,0.6794244050979614,293.1853332519531,297.1499938964844,293.1499938964844,0.0420270636677742,-6306.2041015625,304.15313720703125,0.425551027059555,0.0804098919034004,0.4005397856235504,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5374998450279236,0.5533660650253296,0.5533660650253296,1.0,1.0,-2.267820119857788,0.8782703876495361,1.3895498514175415,0.358132004737854,0.0,0.0,0.8782356381416321,237.490951538086,240.0,11.807037353515623,-27294.97265625,2257.352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271359324455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.711583375930786,1.7116093635559082,-2.591116026451345e-05,0.0,0.0006364632281474,0.0,0.0,584.15576171875,0.0,0.0,0.0,0.9493621587753296,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318043768405914,-2858.58251953125,304.16229248046875,0.600909948348999,0.1927053034305572,0.1815614551305771,293.46112060546875,297.1499938964844,293.1499938964844,0.1406416445970535,-3166.754150390625,304.18328857421875,0.6116405129432678,0.2016146779060363,0.2008113414049148,293.2425842285156,297.1499938964844,293.1499938964844,0.5166683793067932,-6548.0615234375,304.1645202636719,0.8595659136772156,0.5882731676101685,0.4158251285552978,293.2694702148437,297.1499938964844,293.1499938964844,0.6552121043205261,-10661.8447265625,304.1695556640625,0.915902614593506,0.7098047137260437,0.6768027544021606,293.1846923828125,297.1499938964844,293.1499938964844,0.0414417907595634,-6258.08154296875,304.153076171875,0.4223948717117309,0.0796479135751724,0.3977598249912262,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5372999310493469,0.5556029081344604,0.5556029081344604,1.0,1.0,-2.248054027557373,0.872186541557312,1.375867486000061,0.356391042470932,0.0,0.0,0.8801661729812622,240.41050720214844,243.0,13.135727882385254,-27082.64453125,2237.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.624092161655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717657446861267,1.7176834344863892,-2.604350083856844e-05,0.0,0.0006333742057904,0.0,0.0,589.5890502929688,0.0,0.0,0.0,0.95219087600708,4.0,0.0,1.0
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318043768405914,-2858.58251953125,304.16229248046875,0.600909948348999,0.1927053034305572,0.1815614551305771,293.46112060546875,297.1499938964844,293.1499938964844,0.1406416445970535,-3166.754150390625,304.18328857421875,0.6116405129432678,0.2016146779060363,0.2008113414049148,293.2425842285156,297.1499938964844,293.1499938964844,0.5166683793067932,-6548.0615234375,304.1645202636719,0.8595659136772156,0.5882731676101685,0.4158251285552978,293.2694702148437,297.1499938964844,293.1499938964844,0.6552121043205261,-10661.8447265625,304.1695556640625,0.915902614593506,0.7098047137260437,0.6768027544021606,293.1846923828125,297.1499938964844,293.1499938964844,0.0414417907595634,-6258.08154296875,304.153076171875,0.4223948717117309,0.0796479135751724,0.3977598249912262,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.5372999310493469,0.5556029081344604,0.5556029081344604,1.0,1.0,-2.248054027557373,0.872186541557312,1.375867486000061,0.356391042470932,0.0,0.0,0.8801661729812622,240.41050720214844,243.0,13.135727882385254,-27082.64453125,2237.292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.5468444824219,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.624092161655426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717657446861267,1.7176834344863892,-2.604350083856844e-05,0.0,0.0006333742057904,0.0,0.0,589.5890502929688,0.0,0.0,0.0,0.95219087600708,4.0,0.0,1.0
