time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.130685806274414,-2839.0576171875,304.1620788574219,0.5985583662986755,0.1913586407899856,0.1804089546203613,293.46063232421875,297.1499938964844,293.1499938964844,0.1374465525150299,-3108.976318359375,304.1830444335937,0.6068517565727234,0.1977687180042266,0.1972437798976898,293.2425231933594,297.1499938964844,293.1499938964844,0.5151681303977966,-6533.158203125,304.16461181640625,0.857873260974884,0.5871079564094543,0.4150710701942444,293.269287109375,297.1499938964844,293.1499938964844,0.6531991958618164,-10636.3525390625,304.169677734375,0.9137762784957886,0.7083320021629333,0.6754967570304871,293.1843566894531,297.1499938964844,293.1499938964844,0.0411459691822528,-6233.6572265625,304.1530456542969,0.4208762347698211,0.0792725011706352,0.3963945806026459,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372142791748047,0.5567259192466736,0.5567259192466736,1.0,1.0,-2.2382700443267822,0.8691701292991638,1.3690998554229736,0.3555255830287933,0.0,0.0,0.8803839683532715,241.87161254882807,243.0,15.121129989624023,-26981.892578125,2227.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5179748535156,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209956407546997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7192668914794922,1.7192928791046145,-2.608199429232627e-05,0.0,0.0006302316323854,0.0,0.0,591.0868530273438,0.0,0.0,0.0,0.9429306387901306,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297149658203125,-2822.2978515625,304.1616516113281,0.5962191820144653,0.1900359094142913,0.1792772859334945,293.4601135253906,297.1499938964844,293.1499938964844,0.1344114691019058,-3054.0576171875,304.1825561523437,0.6019393801689148,0.1939369887113571,0.1936884969472885,293.2424621582031,297.1499938964844,293.1499938964844,0.5141551494598389,-6523.53662109375,304.1637878417969,0.856201708316803,0.5859484672546387,0.414318323135376,293.26904296875,297.1499938964844,293.1499938964844,0.6517897248268127,-10619.3046875,304.16864013671875,0.9116918444633484,0.7068681716918945,0.6741944551467896,293.1840515136719,297.1499938964844,293.1499938964844,0.0409104004502296,-6214.88427734375,304.1529235839844,0.4193947613239288,0.0789006203413009,0.3950445055961609,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371376872062683,0.5578518509864807,0.5578518509864807,1.0,1.0,-2.2285501956939697,0.8661698698997498,1.3623802661895752,0.3546627759933471,0.0,0.0,0.8819339871406555,243.33319091796875,246.0,0.5990610718727112,-26829.798828125,2217.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192361116409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7072193622589111,1.707245111465454,-2.570281503722072e-05,0.0,0.0006284459377638,0.0,0.0,578.5167846679688,0.0,0.0,0.0,0.946024775505066,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276141107082367,-2785.489013671875,304.1612854003906,0.59158855676651,0.1874624043703079,0.1770790964365005,293.4589233398437,297.1499938964844,293.1499938964844,0.1281943172216415,-2940.23974609375,304.1820678710937,0.5917664170265198,0.1863184422254562,0.1866189837455749,293.2423095703125,297.1499938964844,293.1499938964844,0.5113031268119812,-6495.14453125,304.1639709472656,0.8529263138771057,0.5836371779441833,0.4128232002258301,293.2685241699219,297.1499938964844,293.1499938964844,0.6479652523994446,-10570.75390625,304.1688537597656,0.9076696038246156,0.7039556503295898,0.6716127395629883,293.18341064453125,297.1499938964844,293.1499938964844,0.0403465144336223,-6168.42431640625,304.15289306640625,0.4165385663509369,0.0781676396727562,0.3923913240432739,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370131134986877,0.560111939907074,0.560111939907074,1.0,1.0,-2.209334373474121,0.8602312803268433,1.3491030931472778,0.3529529571533203,0.0,0.0,0.8825592398643494,246.25607299804688,249.0,12.24893569946289,-26642.20703125,2199.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157464385032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082853317260742,1.7083110809326172,-2.570010656199884e-05,0.0,0.0006249043508432,0.0,0.0,579.06201171875,0.0,0.0,0.0,0.94633549451828,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276141107082367,-2785.489013671875,304.1612854003906,0.59158855676651,0.1874624043703079,0.1770790964365005,293.4589233398437,297.1499938964844,293.1499938964844,0.1281943172216415,-2940.23974609375,304.1820678710937,0.5917664170265198,0.1863184422254562,0.1866189837455749,293.2423095703125,297.1499938964844,293.1499938964844,0.5113031268119812,-6495.14453125,304.1639709472656,0.8529263138771057,0.5836371779441833,0.4128232002258301,293.2685241699219,297.1499938964844,293.1499938964844,0.6479652523994446,-10570.75390625,304.1688537597656,0.9076696038246156,0.7039556503295898,0.6716127395629883,293.18341064453125,297.1499938964844,293.1499938964844,0.0403465144336223,-6168.42431640625,304.15289306640625,0.4165385663509369,0.0781676396727562,0.3923913240432739,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.5370131134986877,0.560111939907074,0.560111939907074,1.0,1.0,-2.209334373474121,0.8602312803268433,1.3491030931472778,0.3529529571533203,0.0,0.0,0.8825592398643494,246.25607299804688,249.0,12.24893569946289,-26642.20703125,2199.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157464385032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082853317260742,1.7083110809326172,-2.570010656199884e-05,0.0,0.0006249043508432,0.0,0.0,579.06201171875,0.0,0.0,0.0,0.94633549451828,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.125532642006874,-2748.781005859375,304.1609802246094,0.5870234966278076,0.1849830448627472,0.1749650537967682,293.4576110839844,297.1499938964844,293.1499938964844,0.1220346242189407,-2826.171630859375,304.181640625,0.5811601281166077,0.1787623018026352,0.1796058565378189,293.2422180175781,297.1499938964844,293.1499938964844,0.508179783821106,-6463.84619140625,304.1645202636719,0.8497207760810852,0.5813191533088684,0.4113235473632812,293.2680969238281,297.1499938964844,293.1499938964844,0.6438098549842834,-10517.640625,304.16949462890625,0.9038435816764832,0.7010405659675598,0.6690292954444885,293.1827697753906,297.1499938964844,293.1499938964844,0.0397644974291324,-6120.08349609375,304.15289306640625,0.4138071238994598,0.0774476081132888,0.3897967934608459,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369230508804321,0.5623868107795715,0.5623868107795715,1.0,1.0,-2.1903507709503174,0.8543506264686584,1.3360002040863037,0.351254403591156,0.0,0.0,0.8804345726966858,249.1853179931641,237.0,19.619028091430664,-26456.810546875,2180.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122944355010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058119773864746,1.705837607383728,-2.565698378020897e-05,0.0,0.0006214010063558,0.0,0.0,577.0335083007812,0.0,0.0,0.0,0.9301028251647948,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.125532642006874,-2748.781005859375,304.1609802246094,0.5870234966278076,0.1849830448627472,0.1749650537967682,293.4576110839844,297.1499938964844,293.1499938964844,0.1220346242189407,-2826.171630859375,304.181640625,0.5811601281166077,0.1787623018026352,0.1796058565378189,293.2422180175781,297.1499938964844,293.1499938964844,0.508179783821106,-6463.84619140625,304.1645202636719,0.8497207760810852,0.5813191533088684,0.4113235473632812,293.2680969238281,297.1499938964844,293.1499938964844,0.6438098549842834,-10517.640625,304.16949462890625,0.9038435816764832,0.7010405659675598,0.6690292954444885,293.1827697753906,297.1499938964844,293.1499938964844,0.0397644974291324,-6120.08349609375,304.15289306640625,0.4138071238994598,0.0774476081132888,0.3897967934608459,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369230508804321,0.5623868107795715,0.5623868107795715,1.0,1.0,-2.1903507709503174,0.8543506264686584,1.3360002040863037,0.351254403591156,0.0,0.0,0.8804345726966858,249.1853179931641,237.0,19.619028091430664,-26456.810546875,2180.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122944355010986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058119773864746,1.705837607383728,-2.565698378020897e-05,0.0,0.0006214010063558,0.0,0.0,577.0335083007812,0.0,0.0,0.0,0.9301028251647948,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.1235428005456924,-2713.81982421875,304.1606750488281,0.5855154395103455,0.1826594918966293,0.1727363765239715,293.45587158203125,297.1499938964844,293.1499938964844,0.1159945502877235,-2713.37060546875,304.1811828613281,0.5731716752052307,0.17131969332695,0.1724357306957245,293.2417907714844,297.1499938964844,293.1499938964844,0.5055610537528992,-6437.98876953125,304.1641540527344,0.8503273725509644,0.579066812992096,0.4096720218658447,293.2673645019531,297.1499938964844,293.1499938964844,0.640330970287323,-10473.875,304.1689147949219,0.9044979810714722,0.6981967091560364,0.6662455797195435,293.18194580078125,297.1499938964844,293.1499938964844,0.0390802882611751,-6064.373046875,304.153076171875,0.4132623970508575,0.0767870098352432,0.3862253129482269,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323485732078552,0.5647519826889038,0.5647519826889038,1.0,1.0,-2.1694469451904297,0.8476500511169434,1.321797013282776,0.3491928875446319,0.0,0.0,0.879904568195343,245.89523315429688,225.0,11.982573509216309,-26200.13671875,2126.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085118651390076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680270791053772,1.680295705795288,-2.4907043552957475e-05,0.0,0.0006175622111186,0.0,0.0,551.6920776367188,0.0,0.0,0.0,0.930972158908844,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.1235428005456924,-2713.81982421875,304.1606750488281,0.5855154395103455,0.1826594918966293,0.1727363765239715,293.45587158203125,297.1499938964844,293.1499938964844,0.1159945502877235,-2713.37060546875,304.1811828613281,0.5731716752052307,0.17131969332695,0.1724357306957245,293.2417907714844,297.1499938964844,293.1499938964844,0.5055610537528992,-6437.98876953125,304.1641540527344,0.8503273725509644,0.579066812992096,0.4096720218658447,293.2673645019531,297.1499938964844,293.1499938964844,0.640330970287323,-10473.875,304.1689147949219,0.9044979810714722,0.6981967091560364,0.6662455797195435,293.18194580078125,297.1499938964844,293.1499938964844,0.0390802882611751,-6064.373046875,304.153076171875,0.4132623970508575,0.0767870098352432,0.3862253129482269,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323485732078552,0.5647519826889038,0.5647519826889038,1.0,1.0,-2.1694469451904297,0.8476500511169434,1.321797013282776,0.3491928875446319,0.0,0.0,0.879904568195343,245.89523315429688,225.0,11.982573509216309,-26200.13671875,2126.61279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085118651390076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680270791053772,1.680295705795288,-2.4907043552957475e-05,0.0,0.0006175622111186,0.0,0.0,551.6920776367188,0.0,0.0,0.0,0.930972158908844,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213345825672149,-2674.4140625,304.1607971191406,0.5861174464225769,0.1805393993854522,0.1705461889505386,293.4535522460937,297.1499938964844,293.1499938964844,0.1097857132554054,-2595.61962890625,304.18115234375,0.5668742060661316,0.1640399396419525,0.1652625203132629,293.2410888671875,297.1499938964844,293.1499938964844,0.5018114447593689,-6399.89501953125,304.1656799316406,0.853416383266449,0.5768857598304749,0.4079643487930298,293.2663879394531,297.1499938964844,293.1499938964844,0.6354684233665466,-10410.7705078125,304.17071533203125,0.9080918431282043,0.6954179406166077,0.663382351398468,293.1806945800781,297.1499938964844,293.1499938964844,0.0382263958454132,-5993.1533203125,304.1534729003906,0.4142597019672394,0.0762322470545768,0.3823951482772827,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255148410797119,0.5671645998954773,0.5671645998954773,1.0,1.0,-2.148110628128052,0.8407478928565979,1.307362675666809,0.3470107614994049,0.0,0.0,0.8741055130958557,238.7766571044922,213.0,27.59720802307129,-26010.119140625,2052.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34334.25,34200.0,0.0,0.0,0.6045733094215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670036554336548,1.6700612306594849,-2.470098297635559e-05,0.0,0.000613565032836,0.0,0.0,543.1322021484375,0.0,0.0,0.0,0.9259770512580872,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213345825672149,-2674.4140625,304.1607971191406,0.5861174464225769,0.1805393993854522,0.1705461889505386,293.4535522460937,297.1499938964844,293.1499938964844,0.1097857132554054,-2595.61962890625,304.18115234375,0.5668742060661316,0.1640399396419525,0.1652625203132629,293.2410888671875,297.1499938964844,293.1499938964844,0.5018114447593689,-6399.89501953125,304.1656799316406,0.853416383266449,0.5768857598304749,0.4079643487930298,293.2663879394531,297.1499938964844,293.1499938964844,0.6354684233665466,-10410.7705078125,304.17071533203125,0.9080918431282043,0.6954179406166077,0.663382351398468,293.1806945800781,297.1499938964844,293.1499938964844,0.0382263958454132,-5993.1533203125,304.1534729003906,0.4142597019672394,0.0762322470545768,0.3823951482772827,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255148410797119,0.5671645998954773,0.5671645998954773,1.0,1.0,-2.148110628128052,0.8407478928565979,1.307362675666809,0.3470107614994049,0.0,0.0,0.8741055130958557,238.7766571044922,213.0,27.59720802307129,-26010.119140625,2052.364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,34334.25,34200.0,0.0,0.0,0.6045733094215393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670036554336548,1.6700612306594849,-2.470098297635559e-05,0.0,0.000613565032836,0.0,0.0,543.1322021484375,0.0,0.0,0.0,0.9259770512580872,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202626153826713,-2655.236083984375,304.1607666015625,0.5869571566581726,0.1795478016138076,0.1694831699132919,293.4521789550781,297.1499938964844,293.1499938964844,0.106734924018383,-2537.254638671875,304.1810302734375,0.564115583896637,0.1604606062173843,0.1617000848054886,293.2406311035156,297.1499938964844,293.1499938964844,0.4999120235443115,-6380.65185546875,304.1662902832031,0.8555867671966553,0.575819730758667,0.4071024358272552,293.2658386230469,297.1499938964844,293.1499938964844,0.6330038905143738,-10378.890625,304.1714172363281,0.9106809496879578,0.6940521001815796,0.6619381308555603,293.179931640625,297.1499938964844,293.1499938964844,0.0378024764358997,-5957.755859375,304.15362548828125,0.4151745736598968,0.0759909898042678,0.380491554737091,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215574502944946,0.5683815479278564,0.5683815479278564,1.0,1.0,-2.1374988555908203,0.8373082280158997,1.3001906871795654,0.3459198772907257,0.0,0.0,0.8699547052383423,234.3827209472656,213.0,30.397369384765625,-25909.16796875,2011.4522705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259460449219,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.65234375,33120.0,0.0,0.0,0.6025331616401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6623780727386477,1.662402629852295,-2.455401227052789e-05,0.0,0.0006114945281296,0.0,0.0,536.8855590820312,0.0,0.0,0.0,0.9073228240013124,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193923354148864,-2639.93798828125,304.160400390625,0.5880814790725708,0.1785982102155685,0.1684444099664688,293.4507141113281,297.1499938964844,293.1499938964844,0.1038784235715866,-2482.6005859375,304.1805725097656,0.5615450143814087,0.15692038834095,0.1581594347953796,293.2401123046875,297.1499938964844,293.1499938964844,0.4987325668334961,-6369.29736328125,304.1654357910156,0.8580957055091858,0.5747768878936768,0.4062422513961792,293.26519775390625,297.1499938964844,293.1499938964844,0.6314268708229065,-10359.576171875,304.1703796386719,0.9137190580368042,0.6927120089530945,0.6604967713356018,293.1791076660156,297.1499938964844,293.1499938964844,0.0374672710895538,-5930.74169921875,304.153564453125,0.4163228571414947,0.0757709071040153,0.3786166608333587,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.5173484086990356,0.5696024894714355,0.5696024894714355,1.0,1.0,-2.1269826889038086,0.8338984847068787,1.2930841445922852,0.3448388874530792,0.0,0.0,0.8676530718803406,229.6143035888672,201.0,8.711461067199707,-25737.806640625,1969.1068115234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003105640411377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6338768005371094,1.6339006423950195,-2.379250872763805e-05,0.0,0.0006092389230616,0.0,0.0,510.8261413574219,0.0,0.0,0.0,0.9069772362709044,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174435392022132,-2605.023193359375,304.1601867675781,0.591045618057251,0.1768134832382202,0.1664447486400604,293.447509765625,297.1499938964844,293.1499938964844,0.0980406105518341,-2369.367431640625,304.1801147460937,0.5568352937698364,0.149953082203865,0.1511554419994354,293.2388916015625,297.1499938964844,293.1499938964844,0.4952722489833832,-6334.3779296875,304.1661071777344,0.8639960289001465,0.5727400183677673,0.4045421481132507,293.2637634277344,297.1499938964844,293.1499938964844,0.6269229650497437,-10301.56640625,304.1711120605469,0.9209749102592468,0.6900871396064758,0.6576494574546814,293.1773681640625,297.1499938964844,293.1499938964844,0.0366889126598835,-5865.92041015625,304.1536865234375,0.4192523062229156,0.075386181473732,0.374983549118042,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.508384108543396,0.5720519423484802,0.5720519423484802,1.0,1.0,-2.106343507766724,0.8272113800048828,1.2791321277618408,0.3427280187606811,0.0,0.0,0.8592590689659119,219.30731201171875,189.0,22.172101974487305,-25547.955078125,1882.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956363081932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614104390144348,1.6141277551651,-2.3366597815766e-05,0.0,0.0006044951151125,0.0,0.0,494.6470031738281,0.0,0.0,0.0,0.8973594307899475,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174435392022132,-2605.023193359375,304.1601867675781,0.591045618057251,0.1768134832382202,0.1664447486400604,293.447509765625,297.1499938964844,293.1499938964844,0.0980406105518341,-2369.367431640625,304.1801147460937,0.5568352937698364,0.149953082203865,0.1511554419994354,293.2388916015625,297.1499938964844,293.1499938964844,0.4952722489833832,-6334.3779296875,304.1661071777344,0.8639960289001465,0.5727400183677673,0.4045421481132507,293.2637634277344,297.1499938964844,293.1499938964844,0.6269229650497437,-10301.56640625,304.1711120605469,0.9209749102592468,0.6900871396064758,0.6576494574546814,293.1773681640625,297.1499938964844,293.1499938964844,0.0366889126598835,-5865.92041015625,304.1536865234375,0.4192523062229156,0.075386181473732,0.374983549118042,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.508384108543396,0.5720519423484802,0.5720519423484802,1.0,1.0,-2.106343507766724,0.8272113800048828,1.2791321277618408,0.3427280187606811,0.0,0.0,0.8592590689659119,219.30731201171875,189.0,22.172101974487305,-25547.955078125,1882.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956363081932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.614104390144348,1.6141277551651,-2.3366597815766e-05,0.0,0.0006044951151125,0.0,0.0,494.6470031738281,0.0,0.0,0.0,0.8973594307899475,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155798882246017,-2571.502685546875,304.1598815917969,0.5948002934455872,0.1751665323972702,0.1645478457212448,293.4439697265625,297.1499938964844,293.1499938964844,0.0923490822315216,-2257.944580078125,304.1795654296875,0.5525473952293396,0.1431323140859604,0.1442644000053405,293.2376403808594,297.1499938964844,293.1499938964844,0.4917513132095337,-6298.8720703125,304.1665954589844,0.8709114789962769,0.5707387924194336,0.4028495550155639,293.2622985839844,297.1499938964844,293.1499938964844,0.6223402619361877,-10242.603515625,304.17169189453125,0.9295183420181274,0.6875007748603821,0.6548150181770325,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390005469322,-5803.1884765625,304.1536865234375,0.4229689836502075,0.0750615522265434,0.3715175688266754,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989128112792969,0.5745123624801636,0.5745123624801636,1.0,1.0,-2.086189031600952,0.8206851482391357,1.2655038833618164,0.3406792283058166,0.0,0.0,0.8478926420211792,208.3758850097656,177.0,24.22660255432129,-25340.8203125,1794.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907332301139832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893621444702148,1.5893850326538086,-2.289537587785162e-05,0.0,0.000599519116804,0.0,0.0,475.6993713378906,0.0,0.0,0.0,0.8706599473953247,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155798882246017,-2571.502685546875,304.1598815917969,0.5948002934455872,0.1751665323972702,0.1645478457212448,293.4439697265625,297.1499938964844,293.1499938964844,0.0923490822315216,-2257.944580078125,304.1795654296875,0.5525473952293396,0.1431323140859604,0.1442644000053405,293.2376403808594,297.1499938964844,293.1499938964844,0.4917513132095337,-6298.8720703125,304.1665954589844,0.8709114789962769,0.5707387924194336,0.4028495550155639,293.2622985839844,297.1499938964844,293.1499938964844,0.6223402619361877,-10242.603515625,304.17169189453125,0.9295183420181274,0.6875007748603821,0.6548150181770325,293.1755676269531,297.1499938964844,293.1499938964844,0.0359390005469322,-5803.1884765625,304.1536865234375,0.4229689836502075,0.0750615522265434,0.3715175688266754,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989128112792969,0.5745123624801636,0.5745123624801636,1.0,1.0,-2.086189031600952,0.8206851482391357,1.2655038833618164,0.3406792283058166,0.0,0.0,0.8478926420211792,208.3758850097656,177.0,24.22660255432129,-25340.8203125,1794.3321533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907332301139832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893621444702148,1.5893850326538086,-2.289537587785162e-05,0.0,0.000599519116804,0.0,0.0,475.6993713378906,0.0,0.0,0.0,0.8706599473953247,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140778213739395,-2544.83935546875,304.1591186523437,0.5992471575737,0.1736477166414261,0.1627538204193115,293.4401550292969,297.1499938964844,293.1499938964844,0.0869858041405677,-2153.1591796875,304.1786499023437,0.5485963821411133,0.1364597827196121,0.1374966204166412,293.2362670898437,297.1499938964844,293.1499938964844,0.4893846809864044,-6275.86474609375,304.1650695800781,0.8787916302680969,0.5687988996505737,0.4011841416358948,293.2606506347656,297.1499938964844,293.1499938964844,0.619189441204071,-10203.6142578125,304.1698303222656,0.9391098022460938,0.6849885582923889,0.6520265340805054,293.1737365722656,297.1499938964844,293.1499938964844,0.0353450328111648,-5754.89892578125,304.1534729003906,0.4274873733520508,0.0747855082154274,0.368211954832077,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.489096462726593,0.5769772529602051,0.5769772529602051,1.0,1.0,-2.066586971282959,0.8143449425697327,1.2522419691085815,0.3387025594711303,0.0,0.0,0.8396719098091125,197.10240173339844,165.0,4.961872577667236,-25066.7734375,1707.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852987766265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54337477684021,1.5433965921401978,-2.178898830607068e-05,0.0,0.0005940038245171,0.0,0.0,438.3793029785156,0.0,0.0,0.0,0.8619346618652344,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140778213739395,-2544.83935546875,304.1591186523437,0.5992471575737,0.1736477166414261,0.1627538204193115,293.4401550292969,297.1499938964844,293.1499938964844,0.0869858041405677,-2153.1591796875,304.1786499023437,0.5485963821411133,0.1364597827196121,0.1374966204166412,293.2362670898437,297.1499938964844,293.1499938964844,0.4893846809864044,-6275.86474609375,304.1650695800781,0.8787916302680969,0.5687988996505737,0.4011841416358948,293.2606506347656,297.1499938964844,293.1499938964844,0.619189441204071,-10203.6142578125,304.1698303222656,0.9391098022460938,0.6849885582923889,0.6520265340805054,293.1737365722656,297.1499938964844,293.1499938964844,0.0353450328111648,-5754.89892578125,304.1534729003906,0.4274873733520508,0.0747855082154274,0.368211954832077,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.489096462726593,0.5769772529602051,0.5769772529602051,1.0,1.0,-2.066586971282959,0.8143449425697327,1.2522419691085815,0.3387025594711303,0.0,0.0,0.8396719098091125,197.10240173339844,165.0,4.961872577667236,-25066.7734375,1707.0906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5852987766265869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.54337477684021,1.5433965921401978,-2.178898830607068e-05,0.0,0.0005940038245171,0.0,0.0,438.3793029785156,0.0,0.0,0.0,0.8619346618652344,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.112481839954853,-2516.0517578125,304.1587219238281,0.604340136051178,0.1722471266984939,0.1610607504844665,293.43603515625,297.1499938964844,293.1499938964844,0.081569492816925,-2047.424560546875,304.1781311035156,0.5449658632278442,0.1299407929182052,0.1308661252260208,293.23492431640625,297.1499938964844,293.1499938964844,0.4862823784351349,-6244.6416015625,304.16522216796875,0.8876322507858276,0.5668849945068359,0.3995393216609955,293.2590637207031,297.1499938964844,293.1499938964844,0.615140438079834,-10151.6171875,304.1699523925781,0.949508011341095,0.6825085878372192,0.649274468421936,293.1719055175781,297.1499938964844,293.1499938964844,0.0346952229738235,-5700.548828125,304.15338134765625,0.4328856766223907,0.0745503529906272,0.365061491727829,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.479018896818161,0.5794470906257629,0.5794470906257629,1.0,1.0,-2.0475261211395264,0.8081874251365662,1.239338755607605,0.3367994129657745,0.0,0.0,0.8283159136772156,185.6483154296875,153.0,11.831918716430664,-24862.1328125,1621.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796486139297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157294273376465,1.5157506465911863,-2.126943218172528e-05,0.0,0.0005882696714252,0.0,0.0,418.7317199707031,0.0,0.0,0.0,0.8488770723342896,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.112481839954853,-2516.0517578125,304.1587219238281,0.604340136051178,0.1722471266984939,0.1610607504844665,293.43603515625,297.1499938964844,293.1499938964844,0.081569492816925,-2047.424560546875,304.1781311035156,0.5449658632278442,0.1299407929182052,0.1308661252260208,293.23492431640625,297.1499938964844,293.1499938964844,0.4862823784351349,-6244.6416015625,304.16522216796875,0.8876322507858276,0.5668849945068359,0.3995393216609955,293.2590637207031,297.1499938964844,293.1499938964844,0.615140438079834,-10151.6171875,304.1699523925781,0.949508011341095,0.6825085878372192,0.649274468421936,293.1719055175781,297.1499938964844,293.1499938964844,0.0346952229738235,-5700.548828125,304.15338134765625,0.4328856766223907,0.0745503529906272,0.365061491727829,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.2983703613281,291.2295837402344,1.0,0.479018896818161,0.5794470906257629,0.5794470906257629,1.0,1.0,-2.0475261211395264,0.8081874251365662,1.239338755607605,0.3367994129657745,0.0,0.0,0.8283159136772156,185.6483154296875,153.0,11.831918716430664,-24862.1328125,1621.2144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796486139297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157294273376465,1.5157506465911863,-2.126943218172528e-05,0.0,0.0005882696714252,0.0,0.0,418.7317199707031,0.0,0.0,0.0,0.8488770723342896,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117366626858711,-2502.611572265625,304.15850830078125,0.6071239709854126,0.1715900599956512,0.1602516174316406,293.4339294433594,297.1499938964844,293.1499938964844,0.0788995698094368,-1995.6678466796875,304.1778869628906,0.5432640910148621,0.1267317980527877,0.1275989413261413,293.2342834472656,297.1499938964844,293.1499938964844,0.4848142862319946,-6229.92626953125,304.1651306152344,0.8924214839935303,0.5659375786781311,0.3987210690975189,293.2582702636719,297.1499938964844,293.1499938964844,0.6132192015647888,-10127.0546875,304.1698303222656,0.9549351930618286,0.6812801361083984,0.6479055285453796,293.1710510253906,297.1499938964844,293.1499938964844,0.034389954060316,-5675.05126953125,304.1533203125,0.4359505176544189,0.0744459852576255,0.3635400533676147,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738947749137878,0.5806848406791687,0.5806848406791687,1.0,1.0,-2.0381765365600586,0.805168628692627,1.2330080270767212,0.3358716964721679,0.0,0.0,0.8223693370819092,179.8839874267578,153.0,10.959566116333008,-24753.333984375,1578.8902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767576098442078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009031295776367,1.5009241104125977,-2.1000130800530314e-05,0.0,0.0005853356560692,0.0,0.0,408.5333251953125,0.0,0.0,0.0,0.826953649520874,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111970841884613,-2493.21044921875,304.1579284667969,0.6100646257400513,0.1709608435630798,0.1594664752483368,293.4317932128906,297.1499938964844,293.1499938964844,0.0763724818825721,-1947.265625,304.1773986816406,0.5416348576545715,0.1235549002885818,0.1243606358766555,293.23358154296875,297.1499938964844,293.1499938964844,0.4841388165950775,-6223.8994140625,304.16357421875,0.897467851638794,0.5650047063827515,0.3979086875915527,293.2574462890625,297.1499938964844,293.1499938964844,0.6122781038284302,-10116.349609375,304.1679077148437,0.9604788422584534,0.6800698637962341,0.6465465426445007,293.170166015625,297.1499938964844,293.1499938964844,0.0341766811907291,-5658.455078125,304.1531066894531,0.4392815232276916,0.0743494182825088,0.3620510995388031,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687193930149078,0.5819235444068909,0.5819235444068909,1.0,1.0,-2.0289485454559326,0.8021899461746216,1.2267587184906006,0.3349595367908478,0.0,0.0,0.8191028237342834,174.1066436767578,141.0,-15.514248847961426,-24571.12109375,1537.025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.2265625,30960.0,0.0,0.0,0.5736949443817139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4675321578979492,1.4675524234771729,-2.019748899328988e-05,0.0,0.0005822274251841,0.0,0.0,383.49169921875,0.0,0.0,0.0,0.824392557144165,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098904311656951,-2469.67236328125,304.157470703125,0.616327166557312,0.1697844117879867,0.1579699516296386,293.4273986816406,297.1499938964844,293.1499938964844,0.0711224377155304,-1847.2427978515625,304.1770324707031,0.5386359095573425,0.1173055693507194,0.1179786622524261,293.2322082519531,297.1499938964844,293.1499938964844,0.4816153049468994,-6198.62744140625,304.1632995605469,0.9085862040519714,0.5631648302078247,0.3963095843791961,293.2557983398437,297.1499938964844,293.1499938964844,0.6089667081832886,-10074.0166015625,304.1675109863281,0.9718226790428162,0.6776835918426514,0.6438736319541931,293.1684875488281,297.1499938964844,293.1499938964844,0.0336324609816074,-5613.24658203125,304.1529846191406,0.4468398690223694,0.074178859591484,0.3591697216033935,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.458218902349472,0.5844029188156128,0.5844029188156128,1.0,1.0,-2.0108962059021,0.7963690757751465,1.2145270109176636,0.3331911563873291,0.0,0.0,0.8103676438331604,162.52430725097656,129.0,-1.3617870807647705,-24378.875,1454.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.08203125,30960.0,0.0,0.0,0.5674561262130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424264430999756,1.442446231842041,-1.9703389625647105e-05,0.0,0.0005758958286605,0.0,0.0,366.6425476074219,0.0,0.0,0.0,0.8123862147331238,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098904311656951,-2469.67236328125,304.157470703125,0.616327166557312,0.1697844117879867,0.1579699516296386,293.4273986816406,297.1499938964844,293.1499938964844,0.0711224377155304,-1847.2427978515625,304.1770324707031,0.5386359095573425,0.1173055693507194,0.1179786622524261,293.2322082519531,297.1499938964844,293.1499938964844,0.4816153049468994,-6198.62744140625,304.1632995605469,0.9085862040519714,0.5631648302078247,0.3963095843791961,293.2557983398437,297.1499938964844,293.1499938964844,0.6089667081832886,-10074.0166015625,304.1675109863281,0.9718226790428162,0.6776835918426514,0.6438736319541931,293.1684875488281,297.1499938964844,293.1499938964844,0.0336324609816074,-5613.24658203125,304.1529846191406,0.4468398690223694,0.074178859591484,0.3591697216033935,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.458218902349472,0.5844029188156128,0.5844029188156128,1.0,1.0,-2.0108962059021,0.7963690757751465,1.2145270109176636,0.3331911563873291,0.0,0.0,0.8103676438331604,162.52430725097656,129.0,-1.3617870807647705,-24378.875,1454.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.08203125,30960.0,0.0,0.0,0.5674561262130737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424264430999756,1.442446231842041,-1.9703389625647105e-05,0.0,0.0005758958286605,0.0,0.0,366.6425476074219,0.0,0.0,0.0,0.8123862147331238,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091303527355194,-2455.923828125,304.1572265625,0.6202962398529053,0.1691295653581619,0.1571176499128341,293.4246826171875,297.1499938964844,293.1499938964844,0.0679735615849495,-1788.04248046875,304.1768493652344,0.5370317697525024,0.1136308759450912,0.1142166852951049,293.2314758300781,297.1499938964844,293.1499938964844,0.480032205581665,-6182.69580078125,304.16326904296875,0.9163694381713868,0.562063992023468,0.3953525125980377,293.2548828125,297.1499938964844,293.1499938964844,0.6068965792655945,-10047.41015625,304.1674499511719,0.9786996841430664,0.676256000995636,0.6422746181488037,293.1675109863281,297.1499938964844,293.1499938964844,0.0333099253475666,-5586.25390625,304.1529235839844,0.4520107507705688,0.0740895569324493,0.3574992716312408,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518221616744995,0.5858938694000244,0.5858938694000244,1.0,1.0,-2.0002787113189697,0.7929467558860779,1.2073320150375366,0.3321585357189178,0.0,0.0,0.8045687675476074,155.5699920654297,129.0,1.2616134881973269,-24254.435546875,1406.2969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.6484375,30960.0,0.0,0.0,0.5637083649635315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269812107086182,1.427000641822815,-1.943212919286452e-05,0.0,0.0005720923654735,0.0,0.0,356.910400390625,0.0,0.0,0.0,0.8052105903625488,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086477637290954,-2447.19873046875,304.15704345703125,0.6230656504631042,0.1687135696411132,0.1565677970647812,293.4227905273437,297.1499938964844,293.1499938964844,0.0658861473202705,-1749.1868896484375,304.1767578125,0.5360607504844666,0.1112174838781356,0.1117400452494621,293.2309875488281,297.1499938964844,293.1499938964844,0.4790133535861969,-6172.46728515625,304.1632080078125,0.9220092296600342,0.5613341331481934,0.3947164714336395,293.2543029785156,297.1499938964844,293.1499938964844,0.6055622100830078,-10030.3037109375,304.1673278808594,0.9832833409309388,0.6753093600273132,0.6412120461463928,293.1669006347656,297.1499938964844,293.1499938964844,0.0331030152738094,-5568.95556640625,304.1528625488281,0.4557506442070007,0.0740349516272544,0.3564076721668243,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475181102752685,0.5868884921073914,0.5868884921073914,1.0,1.0,-1.9932934045791624,0.7906956076622009,1.2025978565216064,0.3314822018146515,0.0,0.0,0.8007494211196899,150.93467712402344,117.0,1.2206085920333862,-24169.19921875,1374.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.53515625,278.1499938964844,0.0,18000.0,313.1499938964844,31246.404296875,29880.0,0.0,0.0,0.5612103939056396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4166849851608276,1.4167042970657349,-1.9253826394560747e-05,0.0,0.0005695572472177,0.0,0.0,350.5386047363281,0.0,0.0,0.0,0.7854482531547546,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077312380075454,-2431.04541015625,304.15625,0.6306033730506897,0.1677479296922683,0.1552590876817703,293.41766357421875,297.1499938964844,293.1499938964844,0.0608684122562408,-1657.453369140625,304.1762084960937,0.5341079831123352,0.1053438484668731,0.1056907773017883,293.22967529296875,297.1499938964844,293.1499938964844,0.4775218963623047,-6158.33251953125,304.161376953125,0.9374585747718812,0.5595460534095764,0.3931466042995453,293.2527160644531,297.1499938964844,293.1499938964844,0.6035411357879639,-10005.84765625,304.1650695800781,0.9946489334106444,0.6729897260665894,0.6385905742645264,293.1653747558594,297.1499938964844,293.1499938964844,0.0327080860733985,-5537.55029296875,304.152587890625,0.4661100506782532,0.0739166736602783,0.3537564277648926,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366180896759033,0.5893700122833252,0.5893700122833252,1.0,1.0,-1.9762396812438965,0.7852068543434143,1.1910327672958374,0.3298467993736267,0.0,0.0,0.7964520454406738,139.34475708007812,105.0,-15.77174186706543,-23902.349609375,1296.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5546998381614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772730827331543,1.3772914409637451,-1.833581154642161e-05,0.0,0.0005629498045891,0.0,0.0,323.8163452148437,0.0,0.0,0.0,0.77985680103302,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077312380075454,-2431.04541015625,304.15625,0.6306033730506897,0.1677479296922683,0.1552590876817703,293.41766357421875,297.1499938964844,293.1499938964844,0.0608684122562408,-1657.453369140625,304.1762084960937,0.5341079831123352,0.1053438484668731,0.1056907773017883,293.22967529296875,297.1499938964844,293.1499938964844,0.4775218963623047,-6158.33251953125,304.161376953125,0.9374585747718812,0.5595460534095764,0.3931466042995453,293.2527160644531,297.1499938964844,293.1499938964844,0.6035411357879639,-10005.84765625,304.1650695800781,0.9946489334106444,0.6729897260665894,0.6385905742645264,293.1653747558594,297.1499938964844,293.1499938964844,0.0327080860733985,-5537.55029296875,304.152587890625,0.4661100506782532,0.0739166736602783,0.3537564277648926,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366180896759033,0.5893700122833252,0.5893700122833252,1.0,1.0,-1.9762396812438965,0.7852068543434143,1.1910327672958374,0.3298467993736267,0.0,0.0,0.7964520454406738,139.34475708007812,105.0,-15.77174186706543,-23902.349609375,1296.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.849609375,29880.0,0.0,0.0,0.5546998381614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772730827331543,1.3772914409637451,-1.833581154642161e-05,0.0,0.0005629498045891,0.0,0.0,323.8163452148437,0.0,0.0,0.0,0.77985680103302,4.0,0.0,1.0
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066329330205917,-2410.931640625,304.156005859375,0.6379367113113403,0.1669141054153442,0.1541168987751007,293.4122009277344,297.1499938964844,293.1499938964844,0.0557412207126617,-1565.14404296875,304.176025390625,0.5314368009567261,0.0996700748801231,0.0998961701989173,293.2283630371094,297.1499938964844,293.1499938964844,0.474735289812088,-6129.7578125,304.16229248046875,0.9517757892608644,0.5577949285507202,0.3916489481925964,293.24578857421875,297.1499938964844,293.1499938964844,0.5885948538780212,-9796.8876953125,304.1865234375,0.9990000128746032,0.671751081943512,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322569198906421,-5498.90283203125,304.1524658203125,0.474696397781372,0.073865108191967,0.3516091108322143,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250320196151733,0.5923548936843872,0.5923548936843872,1.0,1.0,-1.946955919265747,0.7745392918586731,1.1724165678024292,0.3260215818881988,0.0,0.0,0.7884106040000916,129.0178680419922,108.0,14.275949478149414,-23622.111328125,1209.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.36328125,29880.0,0.0,0.0,0.5482495427131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581897020339966,1.3582077026367188,-1.8011014617513865e-05,0.0,0.0005564035382121,0.0,0.0,312.75518798828125,0.0,0.0,0.0,0.770857036113739,4.0,0.0,1.0
