time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066329330205917,-2410.931640625,304.156005859375,0.6379367113113403,0.1669141054153442,0.1541168987751007,293.4122009277344,297.1499938964844,293.1499938964844,0.0557412207126617,-1565.14404296875,304.176025390625,0.5314368009567261,0.0996700748801231,0.0998961701989173,293.2283630371094,297.1499938964844,293.1499938964844,0.474735289812088,-6129.7578125,304.16229248046875,0.9517757892608644,0.5577949285507202,0.3916489481925964,293.24578857421875,297.1499938964844,293.1499938964844,0.5885948538780212,-9796.8876953125,304.1865234375,0.9990000128746032,0.671751081943512,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322569198906421,-5498.90283203125,304.1524658203125,0.474696397781372,0.073865108191967,0.3516091108322143,291.2074584960937,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250320196151733,0.5923548936843872,0.5923548936843872,1.0,1.0,-1.946955919265747,0.7745392918586731,1.1724165678024292,0.3260215818881988,0.0,0.0,0.7884106040000916,129.0178680419922,108.0,14.275949478149414,-23622.111328125,1209.6846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.36328125,29880.0,0.0,0.0,0.5482495427131653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581897020339966,1.3582077026367188,-1.8011014617513865e-05,0.0,0.0005564035382121,0.0,0.0,312.75518798828125,0.0,0.0,0.0,0.770857036113739,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.106067806482315,-2400.386962890625,304.15594482421875,0.6401500701904297,0.1665011644363403,0.1536509543657302,293.4096069335937,297.1499938964844,293.1499938964844,0.0531869418919086,-1519.7166748046875,304.1759338378906,0.5283852815628052,0.0968570932745933,0.0971283093094825,293.2279357910156,297.1499938964844,293.1499938964844,0.4729419648647308,-6111.1259765625,304.1632995605469,0.9559545516967772,0.5568869113922119,0.3909551799297333,293.2339782714844,297.1499938964844,293.1499938964844,0.5784133076667786,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728503704071045,0.6161310076713562,293.16290283203125,297.1499938964844,293.1499938964844,0.0320745185017585,-5482.40869140625,304.15234375,0.4771625995635986,0.0738481134176254,0.3510317802429199,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209387004375458,0.5938684344291687,0.5938684344291687,1.0,1.0,-1.931159257888794,0.768734872341156,1.1624244451522827,0.3236947655677795,0.0,0.0,0.7816103100776672,125.77608489990234,108.0,27.18321418762207,-23458.201171875,1175.0447998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.927734375,28800.0,0.0,0.0,0.5448817610740662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439851999282837,1.3440029621124268,-1.7795475287130103e-05,0.0,0.0005529857589863,0.0,0.0,304.984375,0.0,0.0,0.0,0.7492504119873047,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057718321681022,-2395.242431640625,304.1553955078125,0.6416505575180054,0.1660767197608947,0.1531971544027328,293.4071960449219,297.1499938964844,293.1499938964844,0.050797376781702,-1477.9881591796875,304.1755676269531,0.5244956612586975,0.0940403267741203,0.0943834781646728,293.22760009765625,297.1499938964844,293.1499938964844,0.4722648561000824,-6104.88232421875,304.1620788574219,0.958831250667572,0.5559613108634949,0.3902595043182373,293.22088623046875,297.1499938964844,293.1499938964844,0.5717976689338684,-9568.9091796875,304.2013854980469,0.9990000128746032,0.6743588447570801,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.0320293679833412,-5479.44287109375,304.1520080566406,0.4788878560066223,0.0738235339522361,0.3505515456199646,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.21392822265625,1.0,0.4176652431488037,0.5952918529510498,0.5952918529510498,1.0,1.0,-1.9183553457260127,0.764154314994812,1.1542010307312012,0.3220009803771972,0.0,0.0,0.7779964804649353,123.41022491455078,111.0,-3.434329032897949,-23230.23828125,1148.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.490234375,28800.0,0.0,0.0,0.5412857532501221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309649109840393,1.3096661567687988,-1.7048270819941536e-05,0.0,0.0005493362550623,0.0,0.0,283.9872741699219,0.0,0.0,0.0,0.7463690042495728,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050198823213577,-2381.572265625,304.15484619140625,0.6431717872619629,0.1652353852987289,0.1523447185754776,293.4027709960937,297.1499938964844,293.1499938964844,0.0458920523524284,-1392.9608154296875,304.1752319335937,0.5150868892669678,0.088425226509571,0.0889650806784629,293.22711181640625,297.1499938964844,293.1499938964844,0.4700749218463897,-6082.857421875,304.1617431640625,0.9619861841201782,0.5540952086448669,0.3889015614986419,293.19696044921875,297.1499938964844,293.1499938964844,0.5621599555015564,-9444.0458984375,304.2000732421875,0.9990000128746032,0.6774219274520874,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.03187857568264,-5466.72119140625,304.1515808105469,0.4809130728244781,0.0737476050853729,0.3497844636440277,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131577014923095,0.5979344844818115,0.5979344844818115,1.0,1.0,-1.898867964744568,0.7575182318687439,1.1413496732711792,0.3197849690914154,0.0,0.0,0.7693774700164795,120.41382598876952,114.0,2.0392861366271973,-23011.185546875,1111.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353271484375,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.603515625,28800.0,0.0,0.0,0.5339657068252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835659980773926,1.2835826873779297,-1.6586447600275278e-05,0.0,0.0005419072695076,0.0,0.0,269.8041076660156,0.0,0.0,0.0,0.7340840101242065,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050198823213577,-2381.572265625,304.15484619140625,0.6431717872619629,0.1652353852987289,0.1523447185754776,293.4027709960937,297.1499938964844,293.1499938964844,0.0458920523524284,-1392.9608154296875,304.1752319335937,0.5150868892669678,0.088425226509571,0.0889650806784629,293.22711181640625,297.1499938964844,293.1499938964844,0.4700749218463897,-6082.857421875,304.1617431640625,0.9619861841201782,0.5540952086448669,0.3889015614986419,293.19696044921875,297.1499938964844,293.1499938964844,0.5621599555015564,-9444.0458984375,304.2000732421875,0.9990000128746032,0.6774219274520874,0.6020171642303467,293.1610412597656,297.1499938964844,293.1499938964844,0.03187857568264,-5466.72119140625,304.1515808105469,0.4809130728244781,0.0737476050853729,0.3497844636440277,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131577014923095,0.5979344844818115,0.5979344844818115,1.0,1.0,-1.898867964744568,0.7575182318687439,1.1413496732711792,0.3197849690914154,0.0,0.0,0.7693774700164795,120.41382598876952,114.0,2.0392861366271973,-23011.185546875,1111.535400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353271484375,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.603515625,28800.0,0.0,0.0,0.5339657068252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2835659980773926,1.2835826873779297,-1.6586447600275278e-05,0.0,0.0005419072695076,0.0,0.0,269.8041076660156,0.0,0.0,0.0,0.7340840101242065,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044136583805084,-2370.685302734375,304.1542358398437,0.6431521773338318,0.1644260585308075,0.1515743881464004,293.3986511230469,297.1499938964844,293.1499938964844,0.0410677418112754,-1310.34521484375,304.17486572265625,0.5042673349380493,0.0828563198447227,0.0836463645100593,293.2268371582031,297.1499938964844,293.1499938964844,0.4682490229606628,-6064.7890625,304.1608581542969,0.962494432926178,0.5521994829177856,0.3875660598278045,293.1806030273437,297.1499938964844,293.1499938964844,0.557915985584259,-9395.0654296875,304.1903076171875,0.9990000128746032,0.6795669198036194,0.5990296006202698,293.16033935546875,297.1499938964844,293.1499938964844,0.0317730605602264,-5458.35693359375,304.1512451171875,0.4814577102661133,0.0736112520098686,0.3490717709064483,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107134044170379,0.6003563404083252,0.6003563404083252,1.0,1.0,-1.8855057954788208,0.7533994317054749,1.1321063041687012,0.3187260329723358,0.0,0.0,0.761727511882782,119.14295959472656,117.0,-8.71135425567627,-22819.35546875,1090.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.044921875,27720.0,0.0,0.0,0.5268225073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596479654312134,1.2596641778945925,-1.6204729035962373e-05,0.0,0.0005346579127945,0.0,0.0,257.63446044921875,0.0,0.0,0.0,0.7082366943359375,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044136583805084,-2370.685302734375,304.1542358398437,0.6431521773338318,0.1644260585308075,0.1515743881464004,293.3986511230469,297.1499938964844,293.1499938964844,0.0410677418112754,-1310.34521484375,304.17486572265625,0.5042673349380493,0.0828563198447227,0.0836463645100593,293.2268371582031,297.1499938964844,293.1499938964844,0.4682490229606628,-6064.7890625,304.1608581542969,0.962494432926178,0.5521994829177856,0.3875660598278045,293.1806030273437,297.1499938964844,293.1499938964844,0.557915985584259,-9395.0654296875,304.1903076171875,0.9990000128746032,0.6795669198036194,0.5990296006202698,293.16033935546875,297.1499938964844,293.1499938964844,0.0317730605602264,-5458.35693359375,304.1512451171875,0.4814577102661133,0.0736112520098686,0.3490717709064483,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107134044170379,0.6003563404083252,0.6003563404083252,1.0,1.0,-1.8855057954788208,0.7533994317054749,1.1321063041687012,0.3187260329723358,0.0,0.0,0.761727511882782,119.14295959472656,117.0,-8.71135425567627,-22819.35546875,1090.1324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8676452636719,310.53839111328125,278.1499938964844,0.0,18000.0,313.1499938964844,29049.044921875,27720.0,0.0,0.0,0.5268225073814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2596479654312134,1.2596641778945925,-1.6204729035962373e-05,0.0,0.0005346579127945,0.0,0.0,257.63446044921875,0.0,0.0,0.0,0.7082366943359375,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041812524199485,-2367.18994140625,304.1532592773437,0.6420398354530334,0.163663849234581,0.1508850902318954,293.3947448730469,297.1499938964844,293.1499938964844,0.0364898033440113,-1232.412353515625,304.1742248535156,0.4926236569881439,0.0773516744375228,0.0784276500344276,293.2265319824219,297.1499938964844,293.1499938964844,0.4678523242473602,-6062.19189453125,304.15802001953125,0.9611097574234008,0.5503126978874207,0.3862630724906921,293.1729736328125,297.1499938964844,293.1499938964844,0.559115469455719,-9421.162109375,304.1749572753906,0.9990000128746032,0.6803588271141052,0.599511444568634,293.1600646972656,297.1499938964844,293.1499938964844,0.031788844615221,-5462.54443359375,304.1508178710937,0.4808701872825622,0.0734036937355995,0.3482483923435211,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097365438938141,0.6025915145874023,0.6025915145874023,1.0,1.0,-1.8764344453811648,0.7510208487510681,1.1254135370254517,0.3184485137462616,0.0,0.0,0.7623080611228943,119.08770751953124,120.0,-35.058719635009766,-22614.62109375,1079.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.39453125,27720.0,0.0,0.0,0.5198032855987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230360984802246,1.230376362800598,-1.5493304090341553e-05,0.0,0.0005275342264212,0.0,0.0,240.4506225585937,0.0,0.0,0.0,0.7072583436965942,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041812524199485,-2367.18994140625,304.1532592773437,0.6420398354530334,0.163663849234581,0.1508850902318954,293.3947448730469,297.1499938964844,293.1499938964844,0.0364898033440113,-1232.412353515625,304.1742248535156,0.4926236569881439,0.0773516744375228,0.0784276500344276,293.2265319824219,297.1499938964844,293.1499938964844,0.4678523242473602,-6062.19189453125,304.15802001953125,0.9611097574234008,0.5503126978874207,0.3862630724906921,293.1729736328125,297.1499938964844,293.1499938964844,0.559115469455719,-9421.162109375,304.1749572753906,0.9990000128746032,0.6803588271141052,0.599511444568634,293.1600646972656,297.1499938964844,293.1499938964844,0.031788844615221,-5462.54443359375,304.1508178710937,0.4808701872825622,0.0734036937355995,0.3482483923435211,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097365438938141,0.6025915145874023,0.6025915145874023,1.0,1.0,-1.8764344453811648,0.7510208487510681,1.1254135370254517,0.3184485137462616,0.0,0.0,0.7623080611228943,119.08770751953124,120.0,-35.058719635009766,-22614.62109375,1079.427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785400390625,310.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27861.39453125,27720.0,0.0,0.0,0.5198032855987549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.230360984802246,1.230376362800598,-1.5493304090341553e-05,0.0,0.0005275342264212,0.0,0.0,240.4506225585937,0.0,0.0,0.0,0.7072583436965942,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037746965885162,-2360.014892578125,304.15283203125,0.6401820778846741,0.1629519611597061,0.1502705812454223,293.3908996582031,297.1499938964844,293.1499938964844,0.0319425500929355,-1153.2432861328125,304.1737060546875,0.4796832799911499,0.0719295144081115,0.0733136758208274,293.2264404296875,297.1499938964844,293.1499938964844,0.4664551615715027,-6048.2568359375,304.1576538085937,0.9583264589309692,0.5483947396278381,0.384971022605896,293.1741638183594,297.1499938964844,293.1499938964844,0.5620394349098206,-9468.419921875,304.1617431640625,0.9990000128746032,0.6795527935028076,0.6024817824363708,293.1601257324219,297.1499938964844,293.1499938964844,0.0316697172820568,-5453.4267578125,304.1507568359375,0.4794247150421142,0.0731366500258445,0.3472947478294372,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098142683506012,0.6046754717826843,0.6046754717826843,1.0,1.0,-1.8704242706298828,0.7498704195022583,1.120553731918335,0.31871098279953,0.0,0.0,0.7625405788421631,119.9042510986328,123.0,-25.61971664428711,-22522.3046875,1076.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197021484375,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.453125,27720.0,0.0,0.0,0.5135735273361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277333736419678,1.2277488708496094,-1.5427411199198104e-05,0.0,0.0005212118849158,0.0,0.0,238.91574096679688,0.0,0.0,0.0,0.7059153914451599,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037746965885162,-2360.014892578125,304.15283203125,0.6401820778846741,0.1629519611597061,0.1502705812454223,293.3908996582031,297.1499938964844,293.1499938964844,0.0319425500929355,-1153.2432861328125,304.1737060546875,0.4796832799911499,0.0719295144081115,0.0733136758208274,293.2264404296875,297.1499938964844,293.1499938964844,0.4664551615715027,-6048.2568359375,304.1576538085937,0.9583264589309692,0.5483947396278381,0.384971022605896,293.1741638183594,297.1499938964844,293.1499938964844,0.5620394349098206,-9468.419921875,304.1617431640625,0.9990000128746032,0.6795527935028076,0.6024817824363708,293.1601257324219,297.1499938964844,293.1499938964844,0.0316697172820568,-5453.4267578125,304.1507568359375,0.4794247150421142,0.0731366500258445,0.3472947478294372,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098142683506012,0.6046754717826843,0.6046754717826843,1.0,1.0,-1.8704242706298828,0.7498704195022583,1.120553731918335,0.31871098279953,0.0,0.0,0.7625405788421631,119.9042510986328,123.0,-25.61971664428711,-22522.3046875,1076.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197021484375,310.4349975585937,278.1499938964844,0.0,18000.0,313.1499938964844,27743.453125,27720.0,0.0,0.0,0.5135735273361206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277333736419678,1.2277488708496094,-1.5427411199198104e-05,0.0,0.0005212118849158,0.0,0.0,238.91574096679688,0.0,0.0,0.0,0.7059153914451599,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036107093095779,-2357.175537109375,304.1526184082031,0.6390604972839355,0.1626164019107818,0.1499896049499511,293.38897705078125,297.1499938964844,293.1499938964844,0.0297812651842832,-1114.5118408203125,304.17333984375,0.471894234418869,0.0692560225725174,0.0707991421222686,293.2264404296875,297.1499938964844,293.1499938964844,0.4658314883708954,-6042.09130859375,304.15740966796875,0.9565269947052002,0.5474265813827515,0.3843232095241546,293.177734375,297.1499938964844,293.1499938964844,0.5644519925117493,-9504.470703125,304.1552429199219,0.9990000128746032,0.6785473823547363,0.6046645045280457,293.1602783203125,297.1499938964844,293.1499938964844,0.0316086895763874,-5448.86572265625,304.1507263183594,0.4784416258335113,0.0729831382632255,0.3467674255371094,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446228027344,1.0,0.4101503491401672,0.6056743264198303,0.6056743264198303,1.0,1.0,-1.868276596069336,0.7496384978294373,1.1186381578445437,0.3189916014671325,0.0,0.0,0.7637052536010742,120.55956268310548,123.0,-25.42855262756348,-22480.275390625,1076.7799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7666320800781,310.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,27700.73828125,26640.0,0.0,0.0,0.5108171105384827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289730310440063,1.228988528251648,-1.5436246030731127e-05,0.0,0.0005184144247323,0.0,0.0,239.391342163086,0.0,0.0,0.0,0.6914739608764648,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036470159888267,-2358.373291015625,304.1520690917969,0.6378487944602966,0.1622956246137619,0.1497257351875305,293.38702392578125,297.1499938964844,293.1499938964844,0.0277253128588199,-1081.408447265625,304.1727905273437,0.4621562659740448,0.0666112080216407,0.0683147087693214,293.2264099121094,297.1499938964844,293.1499938964844,0.4660351872444153,-6045.07470703125,304.1556701660156,0.9545121192932128,0.5464619994163513,0.3836773335933685,293.1829833984375,297.1499938964844,293.1499938964844,0.5683213472366333,-9560.6787109375,304.147216796875,0.9990000128746032,0.6771677136421204,0.607210099697113,293.1604309082031,297.1499938964844,293.1499938964844,0.031628094613552,-5452.5869140625,304.1505432128906,0.477309376001358,0.072818212211132,0.3462075889110565,291.1169738769531,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1132202148437,1.0,0.4106433391571045,0.606652021408081,0.606652021408081,1.0,1.0,-1.8665848970413208,0.7495900988578796,1.116994857788086,0.3193521499633789,0.0,0.0,0.7686094641685486,121.34571075439452,126.0,-54.843387603759766,-22362.0390625,1078.4139404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7134094238281,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.041015625,26640.0,0.0,0.0,0.5081686973571777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147314548492432,1.2147464752197266,-1.501126644143369e-05,0.0,0.0005157266277819,0.0,0.0,230.4020233154297,0.0,0.0,0.0,0.6975814700126648,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.1034050211310386,-2354.257568359375,304.1517944335937,0.6352433562278748,0.1616977602243423,0.1492489427328109,293.3829650878906,297.1499938964844,293.1499938964844,0.0238765161484479,-1002.3676147460938,304.1716003417969,0.4408833682537079,0.061426755040884,0.0634499117732048,293.2264099121094,297.1499938964844,293.1499938964844,0.4649161100387573,-6033.78759765625,304.1557006835937,0.9499712586402892,0.5445267558097839,0.3823989629745483,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917098045349,-9660.49609375,304.1365051269531,0.9990000128746032,0.6733257174491882,0.6131541728973389,293.1609191894531,297.1499938964844,293.1499938964844,0.031484056264162,-5441.6484375,304.1506042480469,0.4746493697166443,0.0724594295024871,0.3450058996677398,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120081067085266,0.6085680723190308,0.6085680723190308,1.0,1.0,-1.8643295764923096,0.7499561309814453,1.1143734455108645,0.320278525352478,0.0,0.0,0.7775782942771912,123.23370361328124,129.0,-29.64693260192871,-22345.294921875,1084.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.453125,26640.0,0.0,0.0,0.5037193298339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333048582077026,1.2333201169967651,-1.5218943190120626e-05,0.0,0.0005112111102789,0.0,0.0,238.28372192382807,0.0,0.0,0.0,0.7055348753929138,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.1034050211310386,-2354.257568359375,304.1517944335937,0.6352433562278748,0.1616977602243423,0.1492489427328109,293.3829650878906,297.1499938964844,293.1499938964844,0.0238765161484479,-1002.3676147460938,304.1716003417969,0.4408833682537079,0.061426755040884,0.0634499117732048,293.2264099121094,297.1499938964844,293.1499938964844,0.4649161100387573,-6033.78759765625,304.1557006835937,0.9499712586402892,0.5445267558097839,0.3823989629745483,293.1978759765625,297.1499938964844,293.1499938964844,0.5753917098045349,-9660.49609375,304.1365051269531,0.9990000128746032,0.6733257174491882,0.6131541728973389,293.1609191894531,297.1499938964844,293.1499938964844,0.031484056264162,-5441.6484375,304.1506042480469,0.4746493697166443,0.0724594295024871,0.3450058996677398,291.0964660644531,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.0957336425781,1.0,0.4120081067085266,0.6085680723190308,0.6085680723190308,1.0,1.0,-1.8643295764923096,0.7499561309814453,1.1143734455108645,0.320278525352478,0.0,0.0,0.7775782942771912,123.23370361328124,129.0,-29.64693260192871,-22345.294921875,1084.3936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611572265625,310.2298278808594,278.1499938964844,0.0,18000.0,313.1499938964844,26453.453125,26640.0,0.0,0.0,0.5037193298339844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333048582077026,1.2333201169967651,-1.5218943190120626e-05,0.0,0.0005112111102789,0.0,0.0,238.28372192382807,0.0,0.0,0.0,0.7055348753929138,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.1031563431024551,-2349.91015625,304.151611328125,0.6324929594993591,0.1611576378345489,0.1488347053527832,293.37847900390625,297.1499938964844,293.1499938964844,0.0204423666000366,-929.0404663085938,304.17010498046875,0.4216779172420501,0.0564337149262428,0.0587597787380218,293.2265930175781,297.1499938964844,293.1499938964844,0.4634977877140045,-6019.27734375,304.1561584472656,0.9448847770690918,0.5425587296485901,0.3811058104038238,293.2172546386719,297.1499938964844,293.1499938964844,0.5833409428596497,-9770.2705078125,304.1278076171875,0.9990000128746032,0.6681899428367615,0.6199474930763245,293.1615600585937,297.1499938964844,293.1499938964844,0.0312848947942256,-5425.55810546875,304.1507568359375,0.4714654386043548,0.0720524787902832,0.3436573147773742,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137527048587799,0.6104700565338135,0.6104700565338135,1.0,1.0,-1.863184928894043,0.7507928013801575,1.1123920679092407,0.3214205503463745,0.0,0.0,0.7871682047843933,125.44727325439452,132.0,-21.074031829833984,-22315.939453125,1093.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.5005387663841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552725076675415,1.255288004875183,-1.5536756109213457e-05,0.0,0.000507983204443,0.0,0.0,248.63722229003903,0.0,0.0,0.0,0.7005577683448792,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.1031563431024551,-2349.91015625,304.151611328125,0.6324929594993591,0.1611576378345489,0.1488347053527832,293.37847900390625,297.1499938964844,293.1499938964844,0.0204423666000366,-929.0404663085938,304.17010498046875,0.4216779172420501,0.0564337149262428,0.0587597787380218,293.2265930175781,297.1499938964844,293.1499938964844,0.4634977877140045,-6019.27734375,304.1561584472656,0.9448847770690918,0.5425587296485901,0.3811058104038238,293.2172546386719,297.1499938964844,293.1499938964844,0.5833409428596497,-9770.2705078125,304.1278076171875,0.9990000128746032,0.6681899428367615,0.6199474930763245,293.1615600585937,297.1499938964844,293.1499938964844,0.0312848947942256,-5425.55810546875,304.1507568359375,0.4714654386043548,0.0720524787902832,0.3436573147773742,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137527048587799,0.6104700565338135,0.6104700565338135,1.0,1.0,-1.863184928894043,0.7507928013801575,1.1123920679092407,0.3214205503463745,0.0,0.0,0.7871682047843933,125.44727325439452,132.0,-21.074031829833984,-22315.939453125,1093.1097412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35504150390625,310.1049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,26390.84765625,25560.0,0.0,0.0,0.5005387663841248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552725076675415,1.255288004875183,-1.5536756109213457e-05,0.0,0.000507983204443,0.0,0.0,248.63722229003903,0.0,0.0,0.0,0.7005577683448792,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031937599182128,-2351.257080078125,304.1510314941406,0.6296471953392029,0.1606811583042144,0.1484856009483337,293.3734130859375,297.1499938964844,293.1499938964844,0.0175770986825227,-861.1203002929688,304.1681823730469,0.4049382209777832,0.0516752898693084,0.0543108135461807,293.2266540527344,297.1499938964844,293.1499938964844,0.4631174206733703,-6016.18505859375,304.15484619140625,0.9393592476844788,0.5406020879745483,0.3798205852508545,293.2392272949219,297.1499938964844,293.1499938964844,0.5931046605110168,-9903.26171875,304.11920166015625,0.9990000128746032,0.6620330214500427,0.6269291639328003,293.162353515625,297.1499938964844,293.1499938964844,0.031159995123744,-5417.58251953125,304.1507263183594,0.4676689207553863,0.0715976357460022,0.3421366810798645,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157512784004211,0.6124086976051331,0.6124086976051331,1.0,1.0,-1.8624401092529297,0.7518080472946167,1.110632061958313,0.3226738274097442,0.0,0.0,0.8040990829467773,127.93852996826172,135.0,-35.52022933959961,-22228.501953125,1103.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.990234375,25560.0,0.0,0.0,0.4982366263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658990621566772,1.2659144401550293,-1.5444380551343784e-05,0.0,0.0005056468071416,0.0,0.0,250.9141387939453,0.0,0.0,0.0,0.717759907245636,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031937599182128,-2351.257080078125,304.1510314941406,0.6296471953392029,0.1606811583042144,0.1484856009483337,293.3734130859375,297.1499938964844,293.1499938964844,0.0175770986825227,-861.1203002929688,304.1681823730469,0.4049382209777832,0.0516752898693084,0.0543108135461807,293.2266540527344,297.1499938964844,293.1499938964844,0.4631174206733703,-6016.18505859375,304.15484619140625,0.9393592476844788,0.5406020879745483,0.3798205852508545,293.2392272949219,297.1499938964844,293.1499938964844,0.5931046605110168,-9903.26171875,304.11920166015625,0.9990000128746032,0.6620330214500427,0.6269291639328003,293.162353515625,297.1499938964844,293.1499938964844,0.031159995123744,-5417.58251953125,304.1507263183594,0.4676689207553863,0.0715976357460022,0.3421366810798645,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157512784004211,0.6124086976051331,0.6124086976051331,1.0,1.0,-1.8624401092529297,0.7518080472946167,1.110632061958313,0.3226738274097442,0.0,0.0,0.8040990829467773,127.93852996826172,135.0,-35.52022933959961,-22228.501953125,1103.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14459228515625,309.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,25262.990234375,25560.0,0.0,0.0,0.4982366263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658990621566772,1.2659144401550293,-1.5444380551343784e-05,0.0,0.0005056468071416,0.0,0.0,250.9141387939453,0.0,0.0,0.0,0.717759907245636,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029185652732849,-2346.064208984375,304.1511535644531,0.6259121298789978,0.1602770686149597,0.1482509821653366,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257987350225,-816.1695556640625,304.1208190917969,0.3928555846214294,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609740376472473,-5993.52392578125,304.1568298339844,0.9318680763244628,0.5386315584182739,0.378574013710022,293.254638671875,297.1499938964844,293.1499938964844,0.5903732180595398,-9856.955078125,304.13433837890625,0.994316041469574,0.6566186547279358,0.6236650943756104,293.16314697265625,297.1499938964844,293.1499938964844,0.0308672282844781,-5392.02294921875,304.1509704589844,0.4621388912200928,0.0711233094334602,0.3407335877418518,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174851179122925,0.614810585975647,0.614810585975647,1.0,1.0,-1.851979732513428,0.7487110495567322,1.1032686233520508,0.3220876455307007,0.0,0.0,0.8168436288833618,131.43618774414062,138.0,1.2685699462890625,-22161.201171875,1107.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.369140625,25560.0,0.0,0.0,0.4969748258590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298289179801941,1.2983051538467407,-1.593954220879823e-05,0.0,0.0005043662968091,0.0,0.0,267.07867431640625,0.0,0.0,0.0,0.7325077652931213,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029185652732849,-2346.064208984375,304.1511535644531,0.6259121298789978,0.1602770686149597,0.1482509821653366,293.3695678710937,297.1499938964844,293.1499938964844,0.0158257987350225,-816.1695556640625,304.1208190917969,0.3928555846214294,0.050000000745058,0.0517426952719688,293.226806640625,297.1499938964844,293.1499938964844,0.4609740376472473,-5993.52392578125,304.1568298339844,0.9318680763244628,0.5386315584182739,0.378574013710022,293.254638671875,297.1499938964844,293.1499938964844,0.5903732180595398,-9856.955078125,304.13433837890625,0.994316041469574,0.6566186547279358,0.6236650943756104,293.16314697265625,297.1499938964844,293.1499938964844,0.0308672282844781,-5392.02294921875,304.1509704589844,0.4621388912200928,0.0711233094334602,0.3407335877418518,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538330078125,1.0,0.4174851179122925,0.614810585975647,0.614810585975647,1.0,1.0,-1.851979732513428,0.7487110495567322,1.1032686233520508,0.3220876455307007,0.0,0.0,0.8168436288833618,131.43618774414062,138.0,1.2685699462890625,-22161.201171875,1107.2340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9186096191406,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.369140625,25560.0,0.0,0.0,0.4969748258590698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.298289179801941,1.2983051538467407,-1.593954220879823e-05,0.0,0.0005043662968091,0.0,0.0,267.07867431640625,0.0,0.0,0.0,0.7325077652931213,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027671098709106,-2343.18603515625,304.1512145996094,0.6242735981941223,0.1600840240716934,0.1481361538171768,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016385346651,-813.7669677734375,304.07843017578125,0.391492635011673,0.050000000745058,0.0517880655825138,293.2269897460937,297.1499938964844,293.1499938964844,0.4597812592983246,-5980.98193359375,304.1577453613281,0.9285069108009338,0.5376229882240295,0.3779282569885254,293.2577514648437,297.1499938964844,293.1499938964844,0.5883742570877075,-9826.5166015625,304.1407775878906,0.9915882349014282,0.6546797752380371,0.6217214465141296,293.16357421875,297.1499938964844,293.1499938964844,0.0306958016008138,-5376.94873046875,304.1510925292969,0.4594855010509491,0.070871889591217,0.3399330377578735,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.0596618652344,1.0,0.4183277785778045,0.6159737706184387,0.6159737706184387,1.0,1.0,-1.8478220701217647,0.7476157546043396,1.1002062559127808,0.3219729959964752,0.0,0.0,0.8222812414169312,133.00521850585938,138.0,7.736625671386719,-22124.99609375,1109.4901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.759765625,24480.0,0.0,0.0,0.4966216683387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3119491338729858,1.3119652271270752,-1.6162255633389577e-05,0.0,0.0005040078540332,0.0,0.0,274.2366638183594,0.0,0.0,0.0,0.7238571643829346,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028071790933609,-2344.19677734375,304.1509094238281,0.6227121949195862,0.1599065512418747,0.1480298489332199,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102627515792,-812.710205078125,304.03155517578125,0.3902350664138794,0.050000000745058,0.0518515519797802,293.22711181640625,297.1499938964844,293.1499938964844,0.4593849182128906,-5977.35595703125,304.15704345703125,0.9252763390541076,0.536620020866394,0.3772779405117035,293.2594299316406,297.1499938964844,293.1499938964844,0.5876049399375916,-9814.4462890625,304.143798828125,0.988996922969818,0.6529871225357056,0.6200886964797974,293.1640014648437,297.1499938964844,293.1499938964844,0.0306024961173534,-5370.03564453125,304.15106201171875,0.4569284617900848,0.0706173107028007,0.3390991687774658,291.044921875,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191707968711853,0.6171267032623291,0.6171267032623291,1.0,1.0,-1.8440275192260744,0.746667742729187,1.0973597764968872,0.3219255208969116,0.0,0.0,0.8305052518844604,134.52902221679688,141.0,-18.56135368347168,-22008.15234375,1111.9449462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72265625,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.689453125,24480.0,0.0,0.0,0.4962765574455261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044726848602295,1.3044885396957395,-1.585371319379192e-05,0.0,0.0005036576185375,0.0,0.0,268.0985412597656,0.0,0.0,0.0,0.7330731749534607,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026243567466735,-2340.768798828125,304.15093994140625,0.6197438836097717,0.15960294008255,0.1478603482246399,293.380859375,297.1499938964844,293.1499938964844,0.0153436101973056,-807.7592163085938,303.9276123046875,0.3877358436584472,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.457300454378128,-5955.6015625,304.1582336425781,0.9190967082977296,0.5346264243125916,0.3759900629520416,293.2607421875,297.1499938964844,293.1499938964844,0.5847105383872986,-9771.9853515625,304.15069580078125,0.9839575290679932,0.6499443650245667,0.6172784566879272,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689764648675,-5341.103515625,304.1512756347656,0.4520131945610046,0.0700974017381668,0.3373743891716003,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208655655384063,0.6194270849227905,0.6194270849227905,1.0,1.0,-1.836981415748596,0.7449857592582703,1.0919955968856812,0.3219242095947265,0.0,0.0,0.8444065451622009,137.523193359375,144.0,4.595240592956543,-21975.845703125,1117.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.328125,24480.0,0.0,0.0,0.4959439635276794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332029104232788,1.332045316696167,-1.6245287042693235e-05,0.0,0.0005033200723119,0.0,0.0,282.005615234375,0.0,0.0,0.0,0.7455589175224304,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026243567466735,-2340.768798828125,304.15093994140625,0.6197438836097717,0.15960294008255,0.1478603482246399,293.380859375,297.1499938964844,293.1499938964844,0.0153436101973056,-807.7592163085938,303.9276123046875,0.3877358436584472,0.050000000745058,0.0519760623574256,293.2273254394531,297.1499938964844,293.1499938964844,0.457300454378128,-5955.6015625,304.1582336425781,0.9190967082977296,0.5346264243125916,0.3759900629520416,293.2607421875,297.1499938964844,293.1499938964844,0.5847105383872986,-9771.9853515625,304.15069580078125,0.9839575290679932,0.6499443650245667,0.6172784566879272,293.1648254394531,297.1499938964844,293.1499938964844,0.0302689764648675,-5341.103515625,304.1512756347656,0.4520131945610046,0.0700974017381668,0.3373743891716003,291.0477294921875,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208655655384063,0.6194270849227905,0.6194270849227905,1.0,1.0,-1.836981415748596,0.7449857592582703,1.0919955968856812,0.3219242095947265,0.0,0.0,0.8444065451622009,137.523193359375,144.0,4.595240592956543,-21975.845703125,1117.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55975341796875,309.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,24191.328125,24480.0,0.0,0.0,0.4959439635276794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332029104232788,1.332045316696167,-1.6245287042693235e-05,0.0,0.0005033200723119,0.0,0.0,282.005615234375,0.0,0.0,0.0,0.7455589175224304,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023925468325614,-2336.267822265625,304.1510009765625,0.6168975234031677,0.1593661308288574,0.1477501094341278,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350211188197,-801.4169921875,303.8131103515625,0.3852989673614502,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.454734057188034,-5928.73095703125,304.1597595214844,0.9131913185119628,0.5326189398765564,0.3746934831142425,293.2611389160156,297.1499938964844,293.1499938964844,0.5812613368034363,-9723.32421875,304.1561584472656,0.9788779616355896,0.6470588445663452,0.6146771311759949,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765022307634,-5306.1953125,304.1514892578125,0.4472616016864776,0.069556325674057,0.3355607390403747,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225678741931915,0.6217479109764099,0.6217479109764099,1.0,1.0,-1.8301398754119875,0.7433741092681885,1.0867657661437988,0.3219487369060516,0.0,0.0,0.8549593687057495,140.51087951660156,147.0,17.004779815673828,-21934.84765625,1122.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.859375,23400.0,0.0,0.0,0.4960947930812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561915159225464,1.3562082052230835,-1.664571936998982e-05,0.0,0.0005034731584601,0.0,0.0,295.24383544921875,0.0,0.0,0.0,0.7418379187583923,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023925468325614,-2336.267822265625,304.1510009765625,0.6168975234031677,0.1593661308288574,0.1477501094341278,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350211188197,-801.4169921875,303.8131103515625,0.3852989673614502,0.050000000745058,0.0521001033484935,293.2275695800781,297.1499938964844,293.1499938964844,0.454734057188034,-5928.73095703125,304.1597595214844,0.9131913185119628,0.5326189398765564,0.3746934831142425,293.2611389160156,297.1499938964844,293.1499938964844,0.5812613368034363,-9723.32421875,304.1561584472656,0.9788779616355896,0.6470588445663452,0.6146771311759949,293.1656494140625,297.1499938964844,293.1499938964844,0.0298765022307634,-5306.1953125,304.1514892578125,0.4472616016864776,0.069556325674057,0.3355607390403747,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225678741931915,0.6217479109764099,0.6217479109764099,1.0,1.0,-1.8301398754119875,0.7433741092681885,1.0867657661437988,0.3219487369060516,0.0,0.0,0.8549593687057495,140.51087951660156,147.0,17.004779815673828,-21934.84765625,1122.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.411376953125,309.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,24217.859375,23400.0,0.0,0.0,0.4960947930812835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3561915159225464,1.3562082052230835,-1.664571936998982e-05,0.0,0.0005034731584601,0.0,0.0,295.24383544921875,0.0,0.0,0.0,0.7418379187583923,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.102448858320713,-2337.52734375,304.1506042480469,0.6141510605812073,0.1592045277357101,0.1477057337760925,293.40582275390625,297.1499938964844,293.1499938964844,0.0147506864741444,-796.1708374023438,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531827270984649,-5913.21923828125,304.1591491699219,0.9076175093650818,0.5306328535079956,0.3734050989151001,293.260986328125,297.1499938964844,293.1499938964844,0.5790500044822693,-9693.3642578125,304.1578369140625,0.973712921142578,0.6442707180976868,0.6121715307235718,293.1664733886719,297.1499938964844,293.1499938964844,0.029569761827588,-5280.4453125,304.1515197753906,0.4426474869251251,0.0689914748072624,0.3336412012577057,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242734313011169,0.6240894198417664,0.6240894198417664,1.0,1.0,-1.823375105857849,0.7417759895324707,1.0815991163253784,0.321968525648117,0.0,0.0,0.8690151572227478,143.50369262695312,150.0,0.3895710408687591,-21817.630859375,1128.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.4962213039398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545528650283811,1.3545693159103394,-1.63962413353147e-05,0.0,0.00050360156456,0.0,0.0,291.6053161621094,0.0,0.0,0.0,0.7535850405693054,4.0,0.0,1.0
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.102448858320713,-2337.52734375,304.1506042480469,0.6141510605812073,0.1592045277357101,0.1477057337760925,293.40582275390625,297.1499938964844,293.1499938964844,0.0147506864741444,-796.1708374023438,303.6894226074219,0.382932186126709,0.050000000745058,0.0522242523729801,293.2276611328125,297.1499938964844,293.1499938964844,0.4531827270984649,-5913.21923828125,304.1591491699219,0.9076175093650818,0.5306328535079956,0.3734050989151001,293.260986328125,297.1499938964844,293.1499938964844,0.5790500044822693,-9693.3642578125,304.1578369140625,0.973712921142578,0.6442707180976868,0.6121715307235718,293.1664733886719,297.1499938964844,293.1499938964844,0.029569761827588,-5280.4453125,304.1515197753906,0.4426474869251251,0.0689914748072624,0.3336412012577057,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242734313011169,0.6240894198417664,0.6240894198417664,1.0,1.0,-1.823375105857849,0.7417759895324707,1.0815991163253784,0.321968525648117,0.0,0.0,0.8690151572227478,143.50369262695312,150.0,0.3895710408687591,-21817.630859375,1128.0567626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31463623046875,309.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,23233.978515625,23400.0,0.0,0.0,0.4962213039398193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545528650283811,1.3545693159103394,-1.63962413353147e-05,0.0,0.00050360156456,0.0,0.0,291.6053161621094,0.0,0.0,0.0,0.7535850405693054,4.0,0.0,1.0
