time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022907719016075,-2334.3203125,304.1506652832031,0.6114780306816101,0.1591054201126098,0.1477217376232147,293.42022705078125,297.1499938964844,293.1499938964844,0.014412441290915,-788.5945434570312,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504707455635071,-5884.80126953125,304.1606140136719,0.9024348258972168,0.5286409258842468,0.3721211850643158,293.2607116699219,297.1499938964844,293.1499938964844,0.5753543376922607,-9642.7490234375,304.161376953125,0.968454658985138,0.64151531457901,0.6097162961959839,293.16729736328125,297.1499938964844,293.1499938964844,0.0291478484869003,-5240.84765625,304.1517028808594,0.4381777048110962,0.0684061199426651,0.3316265344619751,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259787797927856,0.6264513731002808,0.6264513731002808,1.0,1.0,-1.816635012626648,0.7401671409606934,1.0764678716659546,0.3219715058803558,0.0,0.0,0.8783421516418457,146.50506591796875,153.0,20.49018096923828,-21795.939453125,1133.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.162109375,23400.0,0.0,0.0,0.4965201914310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734612464904783,1.3734779357910156,-1.6701826098142192e-05,0.0,0.0005039048846811,0.0,0.0,302.0540466308594,0.0,0.0,0.0,0.7623388767242432,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022907719016075,-2334.3203125,304.1506652832031,0.6114780306816101,0.1591054201126098,0.1477217376232147,293.42022705078125,297.1499938964844,293.1499938964844,0.014412441290915,-788.5945434570312,303.5599365234375,0.3806299269199371,0.050000000745058,0.0523486919701099,293.227783203125,297.1499938964844,293.1499938964844,0.4504707455635071,-5884.80126953125,304.1606140136719,0.9024348258972168,0.5286409258842468,0.3721211850643158,293.2607116699219,297.1499938964844,293.1499938964844,0.5753543376922607,-9642.7490234375,304.161376953125,0.968454658985138,0.64151531457901,0.6097162961959839,293.16729736328125,297.1499938964844,293.1499938964844,0.0291478484869003,-5240.84765625,304.1517028808594,0.4381777048110962,0.0684061199426651,0.3316265344619751,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.07257080078125,1.0,0.4259787797927856,0.6264513731002808,0.6264513731002808,1.0,1.0,-1.816635012626648,0.7401671409606934,1.0764678716659546,0.3219715058803558,0.0,0.0,0.8783421516418457,146.50506591796875,153.0,20.49018096923828,-21795.939453125,1133.521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352905273437,309.4418334960937,278.1499938964844,0.0,18000.0,313.1499938964844,23200.162109375,23400.0,0.0,0.0,0.4965201914310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734612464904783,1.3734779357910156,-1.6701826098142192e-05,0.0,0.0005039048846811,0.0,0.0,302.0540466308594,0.0,0.0,0.0,0.7623388767242432,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022139340639114,-2332.7353515625,304.1506652832031,0.6101637482643127,0.1590767353773117,0.1477489918470382,293.4276123046875,297.1499938964844,293.1499938964844,0.0142393726855516,-784.561279296875,303.4930725097656,0.379501610994339,0.050000000745058,0.0524110607802867,293.22784423828125,297.1499938964844,293.1499938964844,0.4490388035774231,-5869.8203125,304.1612854003906,0.8999508023262024,0.5276417136192322,0.3714759051799774,293.26055908203125,297.1499938964844,293.1499938964844,0.5733973979949951,-9616.1884765625,304.1628723144531,0.965788185596466,0.6401442289352417,0.6084938645362854,293.167724609375,297.1499938964844,293.1499938964844,0.0287341196089983,-5221.5400390625,304.15216064453125,0.4359999001026153,0.0681063011288642,0.3305879533290863,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268295764923095,0.6276395916938782,0.6276395916938782,1.0,1.0,-1.8132528066635127,0.7393488883972168,1.0739039182662964,0.3219612836837768,0.0,0.0,0.8817151188850403,148.00953674316406,153.0,25.69687271118164,-21781.03125,1136.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,309.4322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,23223.3515625,22320.0,0.0,0.0,0.4967176914215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811379671096802,1.3811548948287964,-1.6835481801535934e-05,0.0,0.0005041052936576,0.0,0.0,306.4766540527344,0.0,0.0,0.0,0.7509472966194153,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.1023148000240325,-2334.757568359375,304.1503601074219,0.608877420425415,0.1590620577335357,0.1477885097265243,293.4350891113281,297.1499938964844,293.1499938964844,0.0140903638675808,-781.577880859375,303.4238586425781,0.3783896863460541,0.050000000745058,0.0524734519422054,293.2278747558594,297.1499938964844,293.1499938964844,0.4483270049095154,-5862.9287109375,304.1604919433594,0.8974966406822205,0.5266492366790771,0.3708315193653106,293.26031494140625,297.1499938964844,293.1499938964844,0.5723328590393066,-9602.6279296875,304.16241455078125,0.963104784488678,0.6387877464294434,0.6072789430618286,293.1681213378906,297.1499938964844,293.1499938964844,0.0295496936887502,-5250.31201171875,304.1502685546875,0.433864414691925,0.0678036883473396,0.3295318186283111,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276790022850036,0.6288303136825562,0.6288303136825562,1.0,1.0,-1.8098745346069336,0.7385255694389343,1.071349024772644,0.3219441175460815,0.0,0.0,0.8871690630912781,149.5147247314453,156.0,-0.3566749989986419,-21680.23046875,1138.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1868896484375,309.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,22433.99609375,22320.0,0.0,0.0,0.496782511472702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3645902872085571,1.3646066188812256,-1.638106186874211e-05,0.0,0.0005041711265221,0.0,0.0,294.9313659667969,0.0,0.0,0.0,0.7558624148368835,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023008972406387,-2334.31640625,304.1502685546875,0.6063956022262573,0.1590733528137207,0.1479051262140274,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540036812424,-773.6499633789062,303.2829284667969,0.3762163817882538,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.4458723068237304,-5837.4345703125,304.1611633300781,0.892693281173706,0.5246791243553162,0.3695588409900665,293.2597351074219,297.1499938964844,293.1499938964844,0.568916380405426,-9556.8271484375,304.1640319824219,0.9577152132987976,0.6361115574836731,0.6048937439918518,293.1689147949219,297.1499938964844,293.1499938964844,0.0280164927244186,-5171.0048828125,304.1524658203125,0.4297184348106384,0.067183643579483,0.3273608088493347,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293746650218963,0.6312142610549927,0.6312142610549927,1.0,1.0,-1.803165316581726,0.7368770837783813,1.0662883520126345,0.3218946158885956,0.0,0.0,0.8952438831329346,152.52420043945312,159.0,18.31720542907715,-21662.896484375,1144.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.91015625,22320.0,0.0,0.0,0.4968123435974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746533393859863,1.3746697902679443,-1.649958358029835e-05,0.0,0.0005042013945057,0.0,0.0,299.9597473144531,0.0,0.0,0.0,0.7603145241737366,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023008972406387,-2334.31640625,304.1502685546875,0.6063956022262573,0.1590733528137207,0.1479051262140274,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540036812424,-773.6499633789062,303.2829284667969,0.3762163817882538,0.050000000745058,0.0525981411337852,293.2278747558594,297.1499938964844,293.1499938964844,0.4458723068237304,-5837.4345703125,304.1611633300781,0.892693281173706,0.5246791243553162,0.3695588409900665,293.2597351074219,297.1499938964844,293.1499938964844,0.568916380405426,-9556.8271484375,304.1640319824219,0.9577152132987976,0.6361115574836731,0.6048937439918518,293.1689147949219,297.1499938964844,293.1499938964844,0.0280164927244186,-5171.0048828125,304.1524658203125,0.4297184348106384,0.067183643579483,0.3273608088493347,291.0869445800781,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885314941406,1.0,0.4293746650218963,0.6312142610549927,0.6312142610549927,1.0,1.0,-1.803165316581726,0.7368770837783813,1.0662883520126345,0.3218946158885956,0.0,0.0,0.8952438831329346,152.52420043945312,159.0,18.31720542907715,-21662.896484375,1144.361572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,309.405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,22217.91015625,22320.0,0.0,0.0,0.4968123435974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746533393859863,1.3746697902679443,-1.649958358029835e-05,0.0,0.0005042013945057,0.0,0.0,299.9597473144531,0.0,0.0,0.0,0.7603145241737366,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022019237279892,-2332.103759765625,304.1503601074219,0.6039996147155762,0.1591095924377441,0.1480532586574554,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005770087242,-764.6044921875,303.13818359375,0.3741020262241363,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.4296875,304.162353515625,0.8879958391189575,0.5226979851722717,0.3682806193828583,293.2591857910156,297.1499938964844,293.1499938964844,0.5648553371429443,-9502.2373046875,304.1661071777344,0.952274203300476,0.6334413290023804,0.6025186777114868,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255346834659,-5122.1240234375,304.1522827148437,0.4257396459579468,0.066551886498928,0.3251304030418396,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310625195503235,0.6335842609405518,0.6335842609405518,1.0,1.0,-1.7964287996292114,0.7351751923561096,1.061253547668457,0.3217945396900177,0.0,0.0,0.898578941822052,155.54029846191406,162.0,30.894264221191406,-21641.087890625,1149.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.1484375,21240.0,0.0,0.0,0.4968115389347076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826392889022827,1.3826558589935305,-1.663832699705381e-05,0.0,0.0005042005795985,0.0,0.0,304.5472106933594,0.0,0.0,0.0,0.74903404712677,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022019237279892,-2332.103759765625,304.1503601074219,0.6039996147155762,0.1591095924377441,0.1480532586574554,293.4651794433594,297.1499938964844,293.1499938964844,0.0134005770087242,-764.6044921875,303.13818359375,0.3741020262241363,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429116249084472,-5806.4296875,304.162353515625,0.8879958391189575,0.5226979851722717,0.3682806193828583,293.2591857910156,297.1499938964844,293.1499938964844,0.5648553371429443,-9502.2373046875,304.1661071777344,0.952274203300476,0.6334413290023804,0.6025186777114868,293.1696472167969,297.1499938964844,293.1499938964844,0.0276255346834659,-5122.1240234375,304.1522827148437,0.4257396459579468,0.066551886498928,0.3251304030418396,291.11236572265625,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.3159484863281,291.1141357421875,1.0,0.4310625195503235,0.6335842609405518,0.6335842609405518,1.0,1.0,-1.7964287996292114,0.7351751923561096,1.061253547668457,0.3217945396900177,0.0,0.0,0.898578941822052,155.54029846191406,162.0,30.894264221191406,-21641.087890625,1149.7198486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,309.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,22240.1484375,21240.0,0.0,0.0,0.4968115389347076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826392889022827,1.3826558589935305,-1.663832699705381e-05,0.0,0.0005042005795985,0.0,0.0,304.5472106933594,0.0,0.0,0.0,0.74903404712677,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.102381482720375,-2335.52734375,304.14996337890625,0.6016786098480225,0.1591741442680359,0.1482215374708175,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830314010381,-756.9824829101562,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410798847675323,-5788.06591796875,304.1613464355469,0.8834247589111328,0.5207411050796509,0.3670118749141693,293.25848388671875,297.1499938964844,293.1499938964844,0.5622021555900574,-9468.0703125,304.16522216796875,0.9468275308609008,0.63081955909729,0.6001765131950378,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333601653575,-5088.0205078125,304.15203857421875,0.4219346046447754,0.0659104064106941,0.3228543102741241,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327422082424164,0.6358821392059326,0.6358821392059326,1.0,1.0,-1.7897120714187622,0.7334177494049072,1.056294322013855,0.3216018080711365,0.0,0.0,0.9045882821083068,158.5559539794922,165.0,9.433427810668944,-21527.595703125,1155.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.14453125,21240.0,0.0,0.0,0.4963739216327667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612520694732666,1.3612680435180664,-1.606667137821205e-05,0.0,0.0005037564551457,0.0,0.0,289.8805847167969,0.0,0.0,0.0,0.7514281272888184,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.102381482720375,-2335.52734375,304.14996337890625,0.6016786098480225,0.1591741442680359,0.1482215374708175,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830314010381,-756.9824829101562,302.9864807128906,0.3720494508743286,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410798847675323,-5788.06591796875,304.1613464355469,0.8834247589111328,0.5207411050796509,0.3670118749141693,293.25848388671875,297.1499938964844,293.1499938964844,0.5622021555900574,-9468.0703125,304.16522216796875,0.9468275308609008,0.63081955909729,0.6001765131950378,293.1703796386719,297.1499938964844,293.1499938964844,0.0273333601653575,-5088.0205078125,304.15203857421875,0.4219346046447754,0.0659104064106941,0.3228543102741241,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327422082424164,0.6358821392059326,0.6358821392059326,1.0,1.0,-1.7897120714187622,0.7334177494049072,1.056294322013855,0.3216018080711365,0.0,0.0,0.9045882821083068,158.5559539794922,165.0,9.433427810668944,-21527.595703125,1155.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,309.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,21288.14453125,21240.0,0.0,0.0,0.4963739216327667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3612520694732666,1.3612680435180664,-1.606667137821205e-05,0.0,0.0005037564551457,0.0,0.0,289.8805847167969,0.0,0.0,0.0,0.7514281272888184,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023574844002723,-2334.74072265625,304.1499938964844,0.5994558334350586,0.1592795252799987,0.1484252959489822,293.494873046875,297.1499938964844,293.1499938964844,0.0127358706668019,-747.4677734375,302.83270263671875,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382758736610412,-5758.7333984375,304.1622314453125,0.8789799809455872,0.5187875032424927,0.3657529652118683,293.2577514648437,297.1499938964844,293.1499938964844,0.5583449006080627,-9416.4833984375,304.1665954589844,0.9414017796516418,0.6282188296318054,0.5978675484657288,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579850137233,-5042.88623046875,304.1519775390625,0.4182941913604736,0.0652602463960647,0.3205385506153106,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344154000282287,0.638019323348999,0.638019323348999,1.0,1.0,-1.783042073249817,0.7315749526023865,1.0514671802520752,0.32125124335289,0.0,0.0,0.905853271484375,161.57028198242188,168.0,25.922666549682617,-21509.8203125,1160.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.845703125,21240.0,0.0,0.0,0.495766133069992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363287091255188,1.3633031845092771,-1.6086480172816664e-05,0.0,0.000503139628563,0.0,0.0,290.8333435058594,0.0,0.0,0.0,0.7522299885749817,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023574844002723,-2334.74072265625,304.1499938964844,0.5994558334350586,0.1592795252799987,0.1484252959489822,293.494873046875,297.1499938964844,293.1499938964844,0.0127358706668019,-747.4677734375,302.83270263671875,0.3700568377971649,0.050000000745058,0.0529729016125202,293.2277526855469,297.1499938964844,293.1499938964844,0.4382758736610412,-5758.7333984375,304.1622314453125,0.8789799809455872,0.5187875032424927,0.3657529652118683,293.2577514648437,297.1499938964844,293.1499938964844,0.5583449006080627,-9416.4833984375,304.1665954589844,0.9414017796516418,0.6282188296318054,0.5978675484657288,293.1710205078125,297.1499938964844,293.1499938964844,0.0269579850137233,-5042.88623046875,304.1519775390625,0.4182941913604736,0.0652602463960647,0.3205385506153106,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344154000282287,0.638019323348999,0.638019323348999,1.0,1.0,-1.783042073249817,0.7315749526023865,1.0514671802520752,0.32125124335289,0.0,0.0,0.905853271484375,161.57028198242188,168.0,25.922666549682617,-21509.8203125,1160.35107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23199462890625,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.845703125,21240.0,0.0,0.0,0.495766133069992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.363287091255188,1.3633031845092771,-1.6086480172816664e-05,0.0,0.000503139628563,0.0,0.0,290.8333435058594,0.0,0.0,0.0,0.7522299885749817,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023465543985366,-2334.351318359375,304.1500244140625,0.5983812808990479,0.1593484431505203,0.1485414803028106,293.502197265625,297.1499938964844,293.1499938964844,0.0125621976330876,-742.5277099609375,302.75445556640625,0.3690812289714813,0.050000000745058,0.0530353970825672,293.2276916503906,297.1499938964844,293.1499938964844,0.4368220269680023,-5743.52392578125,304.16265869140625,0.8767982125282288,0.5178098082542419,0.365121990442276,293.2574157714844,297.1499938964844,293.1499938964844,0.5563516616821289,-9389.857421875,304.16717529296875,0.9386968612670898,0.626922607421875,0.5967156291007996,293.1713562011719,297.1499938964844,293.1499938964844,0.0267105959355831,-5019.6767578125,304.1520690917969,0.4165289103984833,0.064931720495224,0.3193657100200653,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.4352489113807678,0.6390217542648315,0.6390217542648315,1.0,1.0,-1.779707670211792,0.7306125164031982,1.0490951538085938,0.3210111558437347,0.0,0.0,0.9051116704940796,163.0784454345703,168.0,29.79438209533692,-21496.09765625,1162.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484436035156,309.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,21240.46484375,22320.0,0.0,0.0,0.4954210817813873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632487058639526,1.363264799118042,-1.6088923075585626e-05,0.0,0.000502789451275,0.0,0.0,290.8501281738281,0.0,0.0,0.0,0.767188310623169,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021756455302238,-2330.68701171875,304.1503295898437,0.597331702709198,0.1594277322292328,0.1486673653125763,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703693971037,-736.43798828125,302.6772766113281,0.3681192696094513,0.050000000745058,0.0530979186296463,293.2276916503906,297.1499938964844,293.1499938964844,0.4346593618392944,-5720.35693359375,304.164306640625,0.87464439868927,0.5168285369873047,0.3644907474517822,293.257080078125,297.1499938964844,293.1499938964844,0.5534747838973999,-9350.490234375,304.1693420410156,0.9360028505325316,0.6256251335144043,0.5955663323402405,293.1716613769531,297.1499938964844,293.1499938964844,0.0263886209577322,-4988.96240234375,304.1522827148437,0.4147967398166656,0.0646008476614952,0.3181825876235962,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.3367004394531,291.1773986816406,1.0,0.4360803365707397,0.639978289604187,0.639978289604187,1.0,1.0,-1.7763752937316897,0.7296234369277954,1.0467519760131836,0.3207284808158874,0.0,0.0,0.9007458090782166,164.58700561523438,171.0,60.90361785888672,-21563.966796875,1165.6168212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.3125,22320.0,0.0,0.0,0.4951878488063812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3860734701156616,1.3860900402069092,-1.6656525986036286e-05,0.0,0.000502552720718,0.0,0.0,306.0110778808594,0.0,0.0,0.0,0.7652674317359924,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.102128654718399,-2329.359130859375,304.1502685546875,0.5953056216239929,0.1596191525459289,0.1489477157592773,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203690603375,-725.7576904296875,302.51715087890625,0.3662347793579101,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314385056495666,-5686.73193359375,304.1648254394531,0.8704140782356262,0.5148680806159973,0.3632221817970276,293.2564392089844,297.1499938964844,293.1499938964844,0.549087405204773,-9292.138671875,304.1700744628906,0.9306545853614808,0.6230407953262329,0.5932652950286865,293.1722412109375,297.1499938964844,293.1499938964844,0.0258731096982955,-4939.30517578125,304.1523742675781,0.4114181399345398,0.0639324784278869,0.3157858252525329,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377356767654419,0.6417505145072937,0.6417505145072937,1.0,1.0,-1.7696983814239502,0.7275581359863281,1.042140245437622,0.3200337886810303,0.0,0.0,0.8905181288719177,167.60617065429688,174.0,41.71787643432617,-21495.34765625,1170.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.154296875,22320.0,0.0,0.0,0.4946799874305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793838024139404,1.379400372505188,-1.6621266695437953e-05,0.0,0.0005020372918806,0.0,0.0,303.1662902832031,0.0,0.0,0.0,0.7623612284660339,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.102128654718399,-2329.359130859375,304.1502685546875,0.5953056216239929,0.1596191525459289,0.1489477157592773,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203690603375,-725.7576904296875,302.51715087890625,0.3662347793579101,0.050000000745058,0.0532230846583843,293.2276611328125,297.1499938964844,293.1499938964844,0.4314385056495666,-5686.73193359375,304.1648254394531,0.8704140782356262,0.5148680806159973,0.3632221817970276,293.2564392089844,297.1499938964844,293.1499938964844,0.549087405204773,-9292.138671875,304.1700744628906,0.9306545853614808,0.6230407953262329,0.5932652950286865,293.1722412109375,297.1499938964844,293.1499938964844,0.0258731096982955,-4939.30517578125,304.1523742675781,0.4114181399345398,0.0639324784278869,0.3157858252525329,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377356767654419,0.6417505145072937,0.6417505145072937,1.0,1.0,-1.7696983814239502,0.7275581359863281,1.042140245437622,0.3200337886810303,0.0,0.0,0.8905181288719177,167.60617065429688,174.0,41.71787643432617,-21495.34765625,1170.822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.154296875,22320.0,0.0,0.0,0.4946799874305725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793838024139404,1.379400372505188,-1.6621266695437953e-05,0.0,0.0005020372918806,0.0,0.0,303.1662902832031,0.0,0.0,0.0,0.7623612284660339,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023019701242446,-2332.43798828125,304.14990234375,0.5933921337127686,0.1598576307296753,0.149269625544548,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964569315314,-716.00732421875,302.35040283203125,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290415346622467,-5662.2666015625,304.16387939453125,0.8663250207901001,0.5129489898681641,0.3619785010814667,293.2555847167969,297.1499938964844,293.1499938964844,0.5457398295402527,-9248.6630859375,304.1689453125,0.9254364967346193,0.6205214262008667,0.5910181403160095,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291389137506,-4897.33251953125,304.1523132324219,0.4081401824951172,0.0632582083344459,0.3133568465709686,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393854439258575,0.6433252692222595,0.6433252692222595,1.0,1.0,-1.7631266117095947,0.7254306077957153,1.0376960039138794,0.3191977441310882,0.0,0.0,0.8807520866394043,170.61732482910156,177.0,20.656681060791016,-21410.390625,1176.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.859375,21240.0,0.0,0.0,0.4938765168190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364904761314392,1.3649210929870603,-1.6398682419094257e-05,0.0,0.0005012218607589,0.0,0.0,295.2599182128906,0.0,0.0,0.0,0.740565836429596,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023019701242446,-2332.43798828125,304.14990234375,0.5933921337127686,0.1598576307296753,0.149269625544548,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964569315314,-716.00732421875,302.35040283203125,0.3644090890884399,0.050000000745058,0.0533478781580925,293.2274169921875,297.1499938964844,293.1499938964844,0.4290415346622467,-5662.2666015625,304.16387939453125,0.8663250207901001,0.5129489898681641,0.3619785010814667,293.2555847167969,297.1499938964844,293.1499938964844,0.5457398295402527,-9248.6630859375,304.1689453125,0.9254364967346193,0.6205214262008667,0.5910181403160095,293.1727905273437,297.1499938964844,293.1499938964844,0.0254291389137506,-4897.33251953125,304.1523132324219,0.4081401824951172,0.0632582083344459,0.3133568465709686,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2173767089844,1.0,0.4393854439258575,0.6433252692222595,0.6433252692222595,1.0,1.0,-1.7631266117095947,0.7254306077957153,1.0376960039138794,0.3191977441310882,0.0,0.0,0.8807520866394043,170.61732482910156,177.0,20.656681060791016,-21410.390625,1176.0570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,22488.859375,21240.0,0.0,0.0,0.4938765168190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.364904761314392,1.3649210929870603,-1.6398682419094257e-05,0.0,0.0005012218607589,0.0,0.0,295.2599182128906,0.0,0.0,0.0,0.740565836429596,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028335243463516,-2342.7041015625,304.1490478515625,0.5915918350219727,0.160143032670021,0.1496331095695495,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070875570178,-707.9149169921875,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280596077442169,-5653.4345703125,304.16094970703125,0.862379789352417,0.5110769271850586,0.3607651591300964,293.25445556640625,297.1499938964844,293.1499938964844,0.5441837310791016,-9230.55078125,304.1653137207031,0.92038893699646,0.6180749535560608,0.5888352990150452,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043327152729,-4868.83251953125,304.152099609375,0.4049315452575683,0.0625808760523796,0.3109088540077209,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410340785980224,0.6447043418884277,0.6447043418884277,1.0,1.0,-1.756695032119751,0.7232607007026672,1.0334343910217283,0.3182437121868133,0.0,0.0,0.8770679831504822,173.61935424804688,180.0,-15.115792274475098,-21251.486328125,1181.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.619140625,21240.0,0.0,0.0,0.4924052655696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325036644935608,1.3250521421432495,-1.5521247405558825e-05,0.0,0.0004997287178412,0.0,0.0,270.9345397949219,0.0,0.0,0.0,0.734255313873291,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028335243463516,-2342.7041015625,304.1490478515625,0.5915918350219727,0.160143032670021,0.1496331095695495,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070875570178,-707.9149169921875,302.1742248535156,0.3626410961151123,0.050000000745058,0.0534722134470939,293.2269592285156,297.1499938964844,293.1499938964844,0.4280596077442169,-5653.4345703125,304.16094970703125,0.862379789352417,0.5110769271850586,0.3607651591300964,293.25445556640625,297.1499938964844,293.1499938964844,0.5441837310791016,-9230.55078125,304.1653137207031,0.92038893699646,0.6180749535560608,0.5888352990150452,293.1732788085937,297.1499938964844,293.1499938964844,0.0251043327152729,-4868.83251953125,304.152099609375,0.4049315452575683,0.0625808760523796,0.3109088540077209,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410340785980224,0.6447043418884277,0.6447043418884277,1.0,1.0,-1.756695032119751,0.7232607007026672,1.0334343910217283,0.3182437121868133,0.0,0.0,0.8770679831504822,173.61935424804688,180.0,-15.115792274475098,-21251.486328125,1181.3587646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.619140625,21240.0,0.0,0.0,0.4924052655696869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.325036644935608,1.3250521421432495,-1.5521247405558825e-05,0.0,0.0004997287178412,0.0,0.0,270.9345397949219,0.0,0.0,0.0,0.734255313873291,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.1031537428498268,-2348.572021484375,304.1488342285156,0.589893639087677,0.1604700833559036,0.150035560131073,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957054421305,-697.9762573242188,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261253178119659,-5633.5419921875,304.1605529785156,0.8585545420646667,0.50921231508255,0.3595669567584991,293.2533569335937,297.1499938964844,293.1499938964844,0.5414717197418213,-9195.005859375,304.1647644042969,0.9155190587043762,0.6156507730484009,0.5866909027099609,293.1737365722656,297.1499938964844,293.1499938964844,0.0246897339820861,-4829.51025390625,304.152099609375,0.4017432332038879,0.0619009807705879,0.3084497153759002,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426831901073456,0.6459008455276489,0.6459008455276489,1.0,1.0,-1.7503612041473389,0.7210364937782288,1.029324650764465,0.3171870112419128,0.0,0.0,0.8713189363479614,176.61981201171875,183.0,-0.9387080669403076,-21201.88671875,1186.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.7890625,21240.0,0.0,0.0,0.4906275570392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126819133758545,1.312697172164917,-1.5299647202482447e-05,0.0,0.0004979246295988,0.0,0.0,264.2174987792969,0.0,0.0,0.0,0.7282416820526123,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.1031537428498268,-2348.572021484375,304.1488342285156,0.589893639087677,0.1604700833559036,0.150035560131073,293.5655517578125,297.1499938964844,293.1499938964844,0.0110957054421305,-697.9762573242188,301.9978942871094,0.3609241545200348,0.050000000745058,0.053596407175064,293.2265625,297.1499938964844,293.1499938964844,0.4261253178119659,-5633.5419921875,304.1605529785156,0.8585545420646667,0.50921231508255,0.3595669567584991,293.2533569335937,297.1499938964844,293.1499938964844,0.5414717197418213,-9195.005859375,304.1647644042969,0.9155190587043762,0.6156507730484009,0.5866909027099609,293.1737365722656,297.1499938964844,293.1499938964844,0.0246897339820861,-4829.51025390625,304.152099609375,0.4017432332038879,0.0619009807705879,0.3084497153759002,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.1933898925781,1.0,0.4426831901073456,0.6459008455276489,0.6459008455276489,1.0,1.0,-1.7503612041473389,0.7210364937782288,1.029324650764465,0.3171870112419128,0.0,0.0,0.8713189363479614,176.61981201171875,183.0,-0.9387080669403076,-21201.88671875,1186.710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.7890625,21240.0,0.0,0.0,0.4906275570392608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3126819133758545,1.312697172164917,-1.5299647202482447e-05,0.0,0.0004979246295988,0.0,0.0,264.2174987792969,0.0,0.0,0.0,0.7282416820526123,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033075973391532,-2351.35498046875,304.1487731933594,0.5890784859657288,0.160648301243782,0.1502501219511032,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396697953343,-692.7839965820312,301.9085693359375,0.3600826859474182,0.050000000745058,0.0536585636436939,293.22637939453125,297.1499938964844,293.1499938964844,0.425087034702301,-5622.77001953125,304.1605224609375,0.8566773533821106,0.5082783102989197,0.3589661121368408,293.2528381347656,297.1499938964844,293.1499938964844,0.5400324463844299,-9175.9736328125,304.1646728515625,0.9131500720977784,0.6144402027130127,0.5856194496154785,293.1739196777344,297.1499938964844,293.1499938964844,0.0244767311960458,-4809.0126953125,304.152099609375,0.4001359939575195,0.0615594200789928,0.3072139918804168,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.4435068666934967,0.6464366912841797,0.6464366912841797,1.0,1.0,-1.7472018003463743,0.7198939323425293,1.0273078680038452,0.3166224062442779,0.0,0.0,0.8679327368736267,178.12188720703125,183.0,3.415312528610229,-21174.859375,1189.380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,21379.123046875,20160.0,0.0,0.0,0.4896725118160248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306666612625122,1.3066818714141846,-1.5202913346001878e-05,0.0,0.0004969553556293,0.0,0.0,261.1130676269531,0.0,0.0,0.0,0.7103806734085083,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036512032151222,-2357.979248046875,304.1483764648437,0.5882861018180847,0.1608365476131439,0.1504732817411422,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991117984056,-688.551025390625,301.8148498535156,0.3592529892921448,0.050000000745058,0.0537207163870334,293.2261657714844,297.1499938964844,293.1499938964844,0.4247919023036957,-5620.4013671875,304.1591186523437,0.8548262119293213,0.507351279258728,0.3583665192127228,293.2523193359375,297.1499938964844,293.1499938964844,0.5395214557647705,-9170.44140625,304.16290283203125,0.9108348488807678,0.6132407784461975,0.5845522880554199,293.17413330078125,297.1499938964844,293.1499938964844,0.0243276841938495,-4796.07275390625,304.1519775390625,0.3985093235969543,0.0612168796360492,0.3059733510017395,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.4443299174308777,0.6469342112541199,0.6469342112541199,1.0,1.0,-1.7440533638000488,0.7187353372573853,1.0253180265426636,0.3160398602485657,0.0,0.0,0.8673248887062073,179.62420654296875,186.0,-25.792236328125,-21055.33203125,1192.051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.822265625,20160.0,0.0,0.0,0.4885301887989044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2772283554077148,1.27724289894104,-1.455775691283634e-05,0.0,0.0004957960336469,0.0,0.0,244.231674194336,0.0,0.0,0.0,0.7091294527053833,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.1041130796074867,-2366.555419921875,304.1481628417969,0.5867772102355957,0.1612444370985031,0.1509478390216827,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024324730038,-678.4952392578125,301.6286315917969,0.3576308488845825,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232428669929504,-5604.50390625,304.1587219238281,0.8512155413627625,0.5055158138275146,0.3571852445602417,293.251220703125,297.1499938964844,293.1499938964844,0.5373294949531555,-9141.712890625,304.162353515625,0.9064043760299684,0.6108731031417847,0.5824555158615112,293.17449951171875,297.1499938964844,293.1499938964844,0.023941421881318,-4759.3662109375,304.1519775390625,0.3951652944087982,0.0605298914015293,0.3034810423851013,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459761679172516,0.6478192210197449,0.6478192210197449,1.0,1.0,-1.737843632698059,0.7163960337638855,1.0214475393295288,0.3148460686206817,0.0,0.0,0.8653990030288696,182.6252593994141,189.0,-7.1469011306762695,-21014.826171875,1197.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.1875,20160.0,0.0,0.0,0.4860633909702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666137218475342,1.2666280269622805,-1.4329418263514526e-05,0.0,0.0004932925803586,0.0,0.0,238.33786010742188,0.0,0.0,0.0,0.7037621140480042,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.1041130796074867,-2366.555419921875,304.1481628417969,0.5867772102355957,0.1612444370985031,0.1509478390216827,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024324730038,-678.4952392578125,301.6286315917969,0.3576308488845825,0.050000000745058,0.0538447722792625,293.2257080078125,297.1499938964844,293.1499938964844,0.4232428669929504,-5604.50390625,304.1587219238281,0.8512155413627625,0.5055158138275146,0.3571852445602417,293.251220703125,297.1499938964844,293.1499938964844,0.5373294949531555,-9141.712890625,304.162353515625,0.9064043760299684,0.6108731031417847,0.5824555158615112,293.17449951171875,297.1499938964844,293.1499938964844,0.023941421881318,-4759.3662109375,304.1519775390625,0.3951652944087982,0.0605298914015293,0.3034810423851013,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459761679172516,0.6478192210197449,0.6478192210197449,1.0,1.0,-1.737843632698059,0.7163960337638855,1.0214475393295288,0.3148460686206817,0.0,0.0,0.8653990030288696,182.6252593994141,189.0,-7.1469011306762695,-21014.826171875,1197.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.1875,20160.0,0.0,0.0,0.4860633909702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666137218475342,1.2666280269622805,-1.4329418263514526e-05,0.0,0.0004932925803586,0.0,0.0,238.33786010742188,0.0,0.0,0.0,0.7037621140480042,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044799014925956,-2373.148193359375,304.1481628417969,0.5853593945503235,0.1616933494806289,0.1514589786529541,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969549432396,-667.3231811523438,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211781620979309,-5582.8056640625,304.1592712402344,0.8476937413215637,0.5036723613739014,0.3560007214546203,293.250244140625,297.1499938964844,293.1499938964844,0.5345053672790527,-9103.8173828125,304.1629333496094,0.902233362197876,0.6085037589073181,0.5803616642951965,293.1748352050781,297.1499938964844,293.1499938964844,0.0235142931342124,-4717.25634765625,304.15203857421875,0.3916231393814087,0.0598394274711608,0.3009746670722961,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476201236248016,0.6485805511474609,0.6485805511474609,1.0,1.0,-1.7316607236862185,0.7139962315559387,1.0176644325256348,0.3136211335659027,0.0,0.0,0.8609296679496765,185.6301727294922,177.0,5.739387512207031,-20968.162109375,1202.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.587890625,19080.0,0.0,0.0,0.4835898578166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583945989608765,1.258408784866333,-1.4197152268025093e-05,0.0,0.0004907822585664,0.0,0.0,234.3338165283203,0.0,0.0,0.0,0.6848158836364746,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044799014925956,-2373.148193359375,304.1481628417969,0.5853593945503235,0.1616933494806289,0.1514589786529541,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969549432396,-667.3231811523438,301.4415283203125,0.35605189204216,0.050000000745058,0.0539688952267169,293.225341796875,297.1499938964844,293.1499938964844,0.4211781620979309,-5582.8056640625,304.1592712402344,0.8476937413215637,0.5036723613739014,0.3560007214546203,293.250244140625,297.1499938964844,293.1499938964844,0.5345053672790527,-9103.8173828125,304.1629333496094,0.902233362197876,0.6085037589073181,0.5803616642951965,293.1748352050781,297.1499938964844,293.1499938964844,0.0235142931342124,-4717.25634765625,304.15203857421875,0.3916231393814087,0.0598394274711608,0.3009746670722961,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476201236248016,0.6485805511474609,0.6485805511474609,1.0,1.0,-1.7316607236862185,0.7139962315559387,1.0176644325256348,0.3136211335659027,0.0,0.0,0.8609296679496765,185.6301727294922,177.0,5.739387512207031,-20968.162109375,1202.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.6745300292969,278.1499938964844,0.0,18000.0,313.1499938964844,20256.587890625,19080.0,0.0,0.0,0.4835898578166961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583945989608765,1.258408784866333,-1.4197152268025093e-05,0.0,0.0004907822585664,0.0,0.0,234.3338165283203,0.0,0.0,0.0,0.6848158836364746,4.0,0.0,1.0
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.1050191894173622,-2383.412109375,304.1478881835937,0.5876154899597168,0.1622422635555267,0.1518289595842361,293.6174011230469,297.1499938964844,293.1499938964844,0.00986192189157,-654.8475341796875,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200904965400696,-5572.14453125,304.1580505371094,0.8486993312835693,0.5018962025642395,0.3546812832355499,293.2490234375,297.1499938964844,293.1499938964844,0.5329504013061523,-9084.28515625,304.16131591796875,0.9033188819885254,0.6062117218971252,0.5780937075614929,293.1749572753906,297.1499938964844,293.1499938964844,0.0230356268584728,-4671.91259765625,304.15216064453125,0.3907580077648163,0.0591868162155151,0.2975135147571563,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444635510444641,0.6493450999259949,0.6493450999259949,1.0,1.0,-1.7235277891159058,0.7106888294219971,1.0128389596939087,0.3119968175888061,0.0,0.0,0.861990749835968,183.0162506103516,165.0,-15.894532203674316,-20806.822265625,1182.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807455241680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259600162506104,1.2259734869003296,-1.3478854270942977e-05,0.0,0.0004878955660387,0.0,0.0,216.7229766845703,0.0,0.0,0.0,0.6818596720695496,4.0,0.0,1.0
