time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.1050191894173622,-2383.412109375,304.1478881835937,0.5876154899597168,0.1622422635555267,0.1518289595842361,293.6174011230469,297.1499938964844,293.1499938964844,0.00986192189157,-654.8475341796875,301.24432373046875,0.3572742044925689,0.050000000745058,0.0538726598024368,293.22467041015625,297.1499938964844,293.1499938964844,0.4200904965400696,-5572.14453125,304.1580505371094,0.8486993312835693,0.5018962025642395,0.3546812832355499,293.2490234375,297.1499938964844,293.1499938964844,0.5329504013061523,-9084.28515625,304.16131591796875,0.9033188819885254,0.6062117218971252,0.5780937075614929,293.1749572753906,297.1499938964844,293.1499938964844,0.0230356268584728,-4671.91259765625,304.15216064453125,0.3907580077648163,0.0591868162155151,0.2975135147571563,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.3986511230469,291.1554870605469,1.0,0.4444635510444641,0.6493450999259949,0.6493450999259949,1.0,1.0,-1.7235277891159058,0.7106888294219971,1.0128389596939087,0.3119968175888061,0.0,0.0,0.861990749835968,183.0162506103516,165.0,-15.894532203674316,-20806.822265625,1182.265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.05859375,19080.0,0.0,0.0,0.4807455241680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259600162506104,1.2259734869003296,-1.3478854270942977e-05,0.0,0.0004878955660387,0.0,0.0,216.7229766845703,0.0,0.0,0.0,0.6818596720695496,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.1052427142858505,-2387.291259765625,304.1482238769531,0.5925259590148926,0.1629406362771988,0.1521926373243332,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797434285283,-638.76953125,301.0520324707031,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177145957946777,-5546.86083984375,304.1593322753906,0.8529059886932373,0.5002005696296692,0.3533162772655487,293.24755859375,297.1499938964844,293.1499938964844,0.5298148393630981,-9041.5908203125,304.16278076171875,0.9081987738609314,0.6039997339248657,0.5757665634155273,293.17462158203125,297.1499938964844,293.1499938964844,0.0224128942936658,-4608.84375,304.1524658203125,0.3920733332633972,0.058620985597372,0.2937225699424743,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386546015739441,0.6500798463821411,0.6500798463821411,1.0,1.0,-1.7146886587142944,0.7070351243019104,1.0076535940170288,0.3102262616157532,0.0,0.0,0.8594115972518921,176.68179321289062,153.0,7.08547306060791,-20745.97265625,1145.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51171875,19080.0,0.0,0.0,0.4778697192668915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202683687210083,1.220281720161438,-1.3373602996580304e-05,0.0,0.0004849770048167,0.0,0.0,213.9353942871093,0.0,0.0,0.0,0.6789681315422058,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.1052427142858505,-2387.291259765625,304.1482238769531,0.5925259590148926,0.1629406362771988,0.1521926373243332,293.62921142578125,297.1499938964844,293.1499938964844,0.0094797434285283,-638.76953125,301.0520324707031,0.3604731261730194,0.050000000745058,0.0536300055682659,293.22369384765625,297.1499938964844,293.1499938964844,0.4177145957946777,-5546.86083984375,304.1593322753906,0.8529059886932373,0.5002005696296692,0.3533162772655487,293.24755859375,297.1499938964844,293.1499938964844,0.5298148393630981,-9041.5908203125,304.16278076171875,0.9081987738609314,0.6039997339248657,0.5757665634155273,293.17462158203125,297.1499938964844,293.1499938964844,0.0224128942936658,-4608.84375,304.1524658203125,0.3920733332633972,0.058620985597372,0.2937225699424743,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.4386546015739441,0.6500798463821411,0.6500798463821411,1.0,1.0,-1.7146886587142944,0.7070351243019104,1.0076535940170288,0.3102262616157532,0.0,0.0,0.8594115972518921,176.68179321289062,153.0,7.08547306060791,-20745.97265625,1145.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.51171875,19080.0,0.0,0.0,0.4778697192668915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202683687210083,1.220281720161438,-1.3373602996580304e-05,0.0,0.0004849770048167,0.0,0.0,213.9353942871093,0.0,0.0,0.0,0.6789681315422058,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053496524691581,-2389.122802734375,304.1483459472656,0.5956814885139465,0.1633384078741073,0.152387797832489,293.6348876953125,297.1499938964844,293.1499938964844,0.0092853046953678,-630.2344970703125,300.95556640625,0.3626171052455902,0.050000000745058,0.0534744560718536,293.22314453125,297.1499938964844,293.1499938964844,0.4164458513259887,-5533.3701171875,304.1599426269531,0.8558900952339172,0.4993771910667419,0.3526252508163452,293.24676513671875,297.1499938964844,293.1499938964844,0.5281458497047424,-9018.892578125,304.1634826660156,0.9117783904075624,0.6029180884361267,0.5745907425880432,293.17431640625,297.1499938964844,293.1499938964844,0.0220983829349279,-4576.439453125,304.152587890625,0.3933108448982239,0.0583688393235206,0.2918077409267425,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.435068666934967,0.6504307389259338,0.6504307389259338,1.0,1.0,-1.7101956605911257,0.7051618695259094,1.0050337314605713,0.3093318343162536,0.0,0.0,0.8572476506233215,172.6474151611328,153.0,12.464881896972656,-20707.888671875,1123.6319580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.962890625,18000.0,0.0,0.0,0.4764547646045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169580459594729,1.2169713973999023,-1.3325391591934022e-05,0.0,0.000483541021822,0.0,0.0,212.466537475586,0.0,0.0,0.0,0.6623896956443787,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056750118732452,-2395.36083984375,304.1480407714844,0.5991993546485901,0.1637641489505767,0.1525942981243133,293.640380859375,297.1499938964844,293.1499938964844,0.0091026695445179,-622.5435791015625,300.85321044921875,0.3650645017623901,0.050000000745058,0.0533033497631549,293.2225036621094,297.1499938964844,293.1499938964844,0.4159897267818451,-5529.15283203125,304.158935546875,0.8593711256980896,0.4985764920711517,0.3519351780414581,293.24591064453125,297.1499938964844,293.1499938964844,0.5274873375892639,-9011.0458984375,304.16217041015625,0.9160295128822328,0.6018619537353516,0.5734171867370605,293.1739501953125,297.1499938964844,293.1499938964844,0.0218506567180156,-4552.35546875,304.1525573730469,0.3948345482349396,0.0581343844532966,0.2899022698402405,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311575293540954,0.6507691144943237,0.6507691144943237,1.0,1.0,-1.7057127952575684,0.7032840251922607,1.002428650856018,0.3084442019462585,0.0,0.0,0.8579851388931274,168.2200164794922,141.0,-20.710369110107425,-20565.1328125,1100.1986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.6821594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18363.470703125,18000.0,0.0,0.0,0.474885493516922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189319133758545,1.1893318891525269,-1.2742307262669785e-05,0.0,0.0004819484020117,0.0,0.0,198.4816436767578,0.0,0.0,0.0,0.6618819832801819,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060968190431594,-2403.10595703125,304.14801025390625,0.6071493625640869,0.1646884977817535,0.1530453413724899,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314741685986,-605.657958984375,300.6528015136719,0.3707976043224334,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141113758087158,-5509.490234375,304.1591491699219,0.8677391409873962,0.4970358610153198,0.3505790829658508,293.2439880371094,297.1499938964844,293.1499938964844,0.5249837636947632,-8977.5078125,304.1623840332031,0.9263828992843628,0.5998210906982422,0.571113646030426,293.17303466796875,297.1499938964844,293.1499938964844,0.0212925784289836,-4494.81396484375,304.15264892578125,0.3985850811004638,0.0577135123312473,0.2861567139625549,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225784540176391,0.6514041423797607,0.6514041423797607,1.0,1.0,-1.696911334991455,0.69957435131073,0.9973369836807252,0.3067170083522796,0.0,0.0,0.8586171269416809,158.50755310058594,129.0,-1.914190411567688,-20499.5625,1050.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716809093952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18304705619812,1.183059573173523,-1.2587060155055951e-05,0.0,0.0004786961362697,0.0,0.0,195.13055419921875,0.0,0.0,0.0,0.6585145592689514,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060968190431594,-2403.10595703125,304.14801025390625,0.6071493625640869,0.1646884977817535,0.1530453413724899,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314741685986,-605.657958984375,300.6528015136719,0.3707976043224334,0.050000000745058,0.052927054464817,293.2210388183594,297.1499938964844,293.1499938964844,0.4141113758087158,-5509.490234375,304.1591491699219,0.8677391409873962,0.4970358610153198,0.3505790829658508,293.2439880371094,297.1499938964844,293.1499938964844,0.5249837636947632,-8977.5078125,304.1623840332031,0.9263828992843628,0.5998210906982422,0.571113646030426,293.17303466796875,297.1499938964844,293.1499938964844,0.0212925784289836,-4494.81396484375,304.15264892578125,0.3985850811004638,0.0577135123312473,0.2861567139625549,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225784540176391,0.6514041423797607,0.6514041423797607,1.0,1.0,-1.696911334991455,0.69957435131073,0.9973369836807252,0.3067170083522796,0.0,0.0,0.8586171269416809,158.50755310058594,129.0,-1.914190411567688,-20499.5625,1050.311767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592224121094,309.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18076.5390625,18000.0,0.0,0.0,0.4716809093952179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18304705619812,1.183059573173523,-1.2587060155055951e-05,0.0,0.0004786961362697,0.0,0.0,195.13055419921875,0.0,0.0,0.0,0.6585145592689514,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.10641660541296,-2408.737060546875,304.14813232421875,0.6159642934799194,0.1656874418258667,0.1535413116216659,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595085889101,-587.6603393554688,300.4544982910156,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116882383823395,-5483.74462890625,304.1601257324219,0.8778511881828308,0.4955292344093323,0.3492301404476166,293.2421264648437,297.1499938964844,293.1499938964844,0.5218015909194946,-8934.248046875,304.1635437011719,0.9387580156326294,0.5978180766105652,0.5688245296478271,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218192517757,-4433.70458984375,304.1527099609375,0.4031266868114471,0.0573432520031929,0.2825202941894531,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132522642612457,0.6519948840141296,0.6519948840141296,1.0,1.0,-1.688286304473877,0.6959139108657837,0.992372453212738,0.305042028427124,0.0,0.0,0.8560159802436829,148.07135009765625,117.0,11.095959663391112,-20427.8515625,998.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686282575130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787004470825195,1.1787129640579224,-1.251960111403605e-05,0.0,0.000475598120829,0.0,0.0,193.25331115722656,0.0,0.0,0.0,0.6563906073570251,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.10641660541296,-2408.737060546875,304.14813232421875,0.6159642934799194,0.1656874418258667,0.1535413116216659,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595085889101,-587.6603393554688,300.4544982910156,0.3775601685047149,0.050000000745058,0.0525219440460205,293.2196044921875,297.1499938964844,293.1499938964844,0.4116882383823395,-5483.74462890625,304.1601257324219,0.8778511881828308,0.4955292344093323,0.3492301404476166,293.2421264648437,297.1499938964844,293.1499938964844,0.5218015909194946,-8934.248046875,304.1635437011719,0.9387580156326294,0.5978180766105652,0.5688245296478271,293.1719665527344,297.1499938964844,293.1499938964844,0.0207218192517757,-4433.70458984375,304.1527099609375,0.4031266868114471,0.0573432520031929,0.2825202941894531,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132522642612457,0.6519948840141296,0.6519948840141296,1.0,1.0,-1.688286304473877,0.6959139108657837,0.992372453212738,0.305042028427124,0.0,0.0,0.8560159802436829,148.07135009765625,117.0,11.095959663391112,-20427.8515625,998.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.4686282575130462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1787004470825195,1.1787129640579224,-1.251960111403605e-05,0.0,0.000475598120829,0.0,0.0,193.25331115722656,0.0,0.0,0.0,0.6563906073570251,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067874953150749,-2415.344970703125,304.14813232421875,0.6252387166023254,0.1667437404394149,0.154076874256134,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004343762993,-569.6038818359375,300.2530212402344,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093422591686249,-5458.962890625,304.16064453125,0.8897074460983276,0.4940634965896606,0.3478960394859314,293.2402648925781,297.1499938964844,293.1499938964844,0.5187122821807861,-8892.52734375,304.1641540527344,0.952630579471588,0.5958635210990906,0.5665614604949951,293.1708679199219,297.1499938964844,293.1499938964844,0.0201826691627502,-4374.986328125,304.1527099609375,0.4085038304328918,0.0570097975432872,0.278985857963562,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033718705177307,0.6525548696517944,0.6525548696517944,1.0,1.0,-1.6798609495162964,0.6923234462738037,0.987537443637848,0.3034181594848633,0.0,0.0,0.8521880507469177,137.2299346923828,105.0,11.977861404418944,-20339.6640625,944.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657306969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728599071502686,1.1728723049163818,-1.2439603779057506e-05,0.0,0.0004726574697997,0.0,0.0,190.8600616455078,0.0,0.0,0.0,0.6536401510238647,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067874953150749,-2415.344970703125,304.14813232421875,0.6252387166023254,0.1667437404394149,0.154076874256134,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004343762993,-569.6038818359375,300.2530212402344,0.385321706533432,0.050000000745058,0.0521005988121032,293.2181396484375,297.1499938964844,293.1499938964844,0.4093422591686249,-5458.962890625,304.16064453125,0.8897074460983276,0.4940634965896606,0.3478960394859314,293.2402648925781,297.1499938964844,293.1499938964844,0.5187122821807861,-8892.52734375,304.1641540527344,0.952630579471588,0.5958635210990906,0.5665614604949951,293.1708679199219,297.1499938964844,293.1499938964844,0.0201826691627502,-4374.986328125,304.1527099609375,0.4085038304328918,0.0570097975432872,0.278985857963562,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033718705177307,0.6525548696517944,0.6525548696517944,1.0,1.0,-1.6798609495162964,0.6923234462738037,0.987537443637848,0.3034181594848633,0.0,0.0,0.8521880507469177,137.2299346923828,105.0,11.977861404418944,-20339.6640625,944.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87548828125,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657306969165802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728599071502686,1.1728723049163818,-1.2439603779057506e-05,0.0,0.0004726574697997,0.0,0.0,190.8600616455078,0.0,0.0,0.0,0.6536401510238647,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.107228510081768,-2423.31005859375,304.14801025390625,0.6355062127113342,0.1678434312343597,0.1546458005905151,293.6806640625,297.1499938964844,293.1499938964844,0.0076561677269637,-551.6925659179688,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071832597255707,-5436.3203125,304.16070556640625,0.9034138321876526,0.4926410913467407,0.3465851545333862,293.23834228515625,297.1499938964844,293.1499938964844,0.5158564448356628,-8854.26171875,304.1641845703125,0.967463195323944,0.5939629077911377,0.5643391609191895,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782574057579,-4319.31884765625,304.15264892578125,0.4150002598762512,0.0567044876515865,0.275543212890625,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930419087409973,0.6530966758728027,0.6530966758728027,1.0,1.0,-1.6716517210006714,0.6888202428817749,0.9828314185142516,0.3018407225608825,0.0,0.0,0.8479835391044617,126.16232299804688,93.0,7.591453552246094,-20241.28515625,891.6328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629628956317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658060550689695,1.1658183336257937,-1.2342058653302956e-05,0.0,0.0004698485136032,0.0,0.0,187.9827117919922,0.0,0.0,0.0,0.6503356695175171,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.107228510081768,-2423.31005859375,304.14801025390625,0.6355062127113342,0.1678434312343597,0.1546458005905151,293.6806640625,297.1499938964844,293.1499938964844,0.0076561677269637,-551.6925659179688,300.0472412109375,0.3938269913196563,0.050000000745058,0.0516700930893421,293.2166442871094,297.1499938964844,293.1499938964844,0.4071832597255707,-5436.3203125,304.16070556640625,0.9034138321876526,0.4926410913467407,0.3465851545333862,293.23834228515625,297.1499938964844,293.1499938964844,0.5158564448356628,-8854.26171875,304.1641845703125,0.967463195323944,0.5939629077911377,0.5643391609191895,293.1697692871094,297.1499938964844,293.1499938964844,0.0196782574057579,-4319.31884765625,304.15264892578125,0.4150002598762512,0.0567044876515865,0.275543212890625,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930419087409973,0.6530966758728027,0.6530966758728027,1.0,1.0,-1.6716517210006714,0.6888202428817749,0.9828314185142516,0.3018407225608825,0.0,0.0,0.8479835391044617,126.16232299804688,93.0,7.591453552246094,-20241.28515625,891.6328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.4629628956317901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658060550689695,1.1658183336257937,-1.2342058653302956e-05,0.0,0.0004698485136032,0.0,0.0,187.9827117919922,0.0,0.0,0.0,0.6503356695175171,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074722334742546,-2427.7392578125,304.14794921875,0.6412284970283508,0.1684056967496872,0.1549405008554458,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885399080812,-542.7515258789062,299.94244384765625,0.3980008959770202,0.050000000745058,0.0514528080821037,293.21588134765625,297.1499938964844,293.1499938964844,0.4061714708805084,-5425.755859375,304.1605834960937,0.9114058017730712,0.4919451773166656,0.3459391295909881,293.2373962402344,297.1499938964844,293.1499938964844,0.5145143866539001,-8836.3623046875,304.1640625,0.9750619530677797,0.59303218126297,0.5632445812225342,293.1692199707031,297.1499938964844,293.1499938964844,0.0194376651197671,-4292.50341796875,304.152587890625,0.4188137650489807,0.0565602108836174,0.2738530039787292,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877262771129608,0.6533665060997009,0.6533665060997009,1.0,1.0,-1.6676255464553833,0.6871039271354675,0.980521559715271,0.3010672032833099,0.0,0.0,0.8459051251411438,120.57894897460938,93.0,5.013867378234863,-20190.447265625,865.0220336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616216123104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620923280715942,1.162104606628418,-1.229008466907544e-05,0.0,0.0004684872401412,0.0,0.0,186.4714508056641,0.0,0.0,0.0,0.6485967040061951,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077280268073082,-2432.3984375,304.1478576660156,0.647457480430603,0.1689740568399429,0.1552406847476959,293.6906433105469,297.1499938964844,293.1499938964844,0.0073243989609181,-533.8479614257812,299.8363952636719,0.4022336602210998,0.050000000745058,0.0512347109615802,293.2151184082031,297.1499938964844,293.1499938964844,0.4051964282989502,-5415.59326171875,304.1604309082031,0.920473039150238,0.4912586212158203,0.3452991247177124,293.2364501953125,297.1499938964844,293.1499938964844,0.5132195353507996,-8819.1240234375,304.1638488769531,0.9826825261116028,0.5921136140823364,0.562160849571228,293.168701171875,297.1499938964844,293.1499938964844,0.0192035194486379,-4266.224609375,304.1525573730469,0.4231050610542297,0.0564203411340713,0.2721805870532989,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823159039020538,0.6536388993263245,0.6536388993263245,1.0,1.0,-1.663646578788757,0.6854108572006226,0.97823566198349,0.3003020584583282,0.0,0.0,0.8438950777053833,114.97602081298828,81.0,2.677713394165039,-20139.3984375,838.4998168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8473815917969,309.6921691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18083.1875,18000.0,0.0,0.0,0.4603068232536316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583842039108276,1.1583963632583618,-1.2237899682077114e-05,0.0,0.0004671528877224,0.0,0.0,184.96636962890625,0.0,0.0,0.0,0.6468604803085327,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082650646567344,-2442.1943359375,304.1476745605469,0.6617602705955505,0.1701235622167587,0.1558531075716018,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046666078269,-516.0606079101562,299.62066650390625,0.4115053713321686,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033290445804596,-5396.15234375,304.1600646972656,0.9411393404006958,0.4899106919765472,0.3440364003181457,293.2345275878906,297.1499938964844,293.1499938964844,0.5107263922691345,-8786.041015625,304.16339111328125,0.9976816773414612,0.5903099775314331,0.5600244402885437,293.1676940917969,297.1499938964844,293.1499938964844,0.0187512934207916,-4214.88818359375,304.1524658203125,0.433499276638031,0.0561512745916843,0.2688816785812378,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712177872657776,0.6542006134986877,0.6542006134986877,1.0,1.0,-1.655800461769104,0.6820861101150513,0.9737143516540528,0.2987897992134094,0.0,0.0,0.8401417136192322,103.73966979980467,69.0,-0.7502003312110901,-20038.044921875,785.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.66796875,18000.0,0.0,0.0,0.4577547013759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512199640274048,1.151232123374939,-1.2136625628045294e-05,0.0,0.0004645628214348,0.0,0.0,182.07359313964844,0.0,0.0,0.0,0.6435060501098633,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082650646567344,-2442.1943359375,304.1476745605469,0.6617602705955505,0.1701235622167587,0.1558531075716018,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046666078269,-516.0606079101562,299.62066650390625,0.4115053713321686,0.050000000745058,0.0507972054183483,293.2136535644531,297.1499938964844,293.1499938964844,0.4033290445804596,-5396.15234375,304.1600646972656,0.9411393404006958,0.4899106919765472,0.3440364003181457,293.2345275878906,297.1499938964844,293.1499938964844,0.5107263922691345,-8786.041015625,304.16339111328125,0.9976816773414612,0.5903099775314331,0.5600244402885437,293.1676940917969,297.1499938964844,293.1499938964844,0.0187512934207916,-4214.88818359375,304.1524658203125,0.433499276638031,0.0561512745916843,0.2688816785812378,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712177872657776,0.6542006134986877,0.6542006134986877,1.0,1.0,-1.655800461769104,0.6820861101150513,0.9737143516540528,0.2987897992134094,0.0,0.0,0.8401417136192322,103.73966979980467,69.0,-0.7502003312110901,-20038.044921875,785.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82763671875,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.66796875,18000.0,0.0,0.0,0.4577547013759613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512199640274048,1.151232123374939,-1.2136625628045294e-05,0.0,0.0004645628214348,0.0,0.0,182.07359313964844,0.0,0.0,0.0,0.6435060501098633,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086631789803505,-2448.983642578125,304.1477966308594,0.6753093004226685,0.171342670917511,0.1566059440374374,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045567557215,-498.3417053222656,299.4109191894531,0.4202350080013275,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006733894348144,-5367.587890625,304.1612548828125,0.9585620164871216,0.4886209368705749,0.3428865373134613,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225814342499,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917099714279175,0.5362452864646912,293.1663513183594,297.1499938964844,293.1499938964844,0.0183487962931394,-4166.2783203125,304.1523132324219,0.4437041580677032,0.0559733882546424,0.2663303017616272,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.3588214218616485,0.6564138531684875,0.6564138531684875,1.0,1.0,-1.6233118772506714,0.6682822108268738,0.9550296664237976,0.2922159731388092,0.0,0.0,0.8320998549461365,94.47181701660156,72.0,39.03099822998047,-19758.080078125,719.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.732421875,18000.0,0.0,0.0,0.4549874663352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418112516403198,1.1418232917785645,-1.201716258947272e-05,0.0,0.0004617544473148,0.0,0.0,178.45419311523438,0.0,0.0,0.0,0.6390026807785034,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086631789803505,-2448.983642578125,304.1477966308594,0.6753093004226685,0.171342670917511,0.1566059440374374,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045567557215,-498.3417053222656,299.4109191894531,0.4202350080013275,0.050000000745058,0.0504568628966808,293.2120666503906,297.1499938964844,293.1499938964844,0.4006733894348144,-5367.587890625,304.1612548828125,0.9585620164871216,0.4886209368705749,0.3428865373134613,293.2167053222656,297.1499938964844,293.1499938964844,0.4854225814342499,-8420.9951171875,304.20184326171875,0.9990000128746032,0.5917099714279175,0.5362452864646912,293.1663513183594,297.1499938964844,293.1499938964844,0.0183487962931394,-4166.2783203125,304.1523132324219,0.4437041580677032,0.0559733882546424,0.2663303017616272,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.20733642578125,1.0,0.3588214218616485,0.6564138531684875,0.6564138531684875,1.0,1.0,-1.6233118772506714,0.6682822108268738,0.9550296664237976,0.2922159731388092,0.0,0.0,0.8320998549461365,94.47181701660156,72.0,39.03099822998047,-19758.080078125,719.7568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.732421875,18000.0,0.0,0.0,0.4549874663352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418112516403198,1.1418232917785645,-1.201716258947272e-05,0.0,0.0004617544473148,0.0,0.0,178.45419311523438,0.0,0.0,0.0,0.6390026807785034,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089897453784942,-2454.174560546875,304.1479797363281,0.6853557229042053,0.1725471019744873,0.1574968993663787,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223241060972,-480.8839721679688,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973892331123352,-5332.05419921875,304.16290283203125,0.9692763686180116,0.4872325956821441,0.3417894244194031,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735384464264,-8106.86865234375,304.2208251953125,0.9990000128746032,0.5983920097351074,0.5173319578170776,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451609194278,-4127.10791015625,304.15203857421875,0.4511888027191162,0.0558617748320102,0.2647749185562134,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508324921131134,0.6592462062835693,0.6592462062835693,1.0,1.0,-1.5982493162155151,0.6582096219062805,0.9400397539138794,0.2873782217502594,0.0,0.0,0.8152788281440735,88.65357971191406,75.0,50.45929718017578,-19498.236328125,675.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.677734375,18000.0,0.0,0.0,0.4514277279376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117281198501587,1.117292881011963,-1.1718178939190692e-05,0.0,0.0004581417597364,0.0,0.0,169.3431396484375,0.0,0.0,0.0,0.6276233792304993,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089897453784942,-2454.174560546875,304.1479797363281,0.6853557229042053,0.1725471019744873,0.1574968993663787,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223241060972,-480.8839721679688,299.2055969238281,0.4266779124736786,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973892331123352,-5332.05419921875,304.16290283203125,0.9692763686180116,0.4872325956821441,0.3417894244194031,293.1753234863281,297.1499938964844,293.1499938964844,0.4631735384464264,-8106.86865234375,304.2208251953125,0.9990000128746032,0.5983920097351074,0.5173319578170776,293.16485595703125,297.1499938964844,293.1499938964844,0.0180451609194278,-4127.10791015625,304.15203857421875,0.4511888027191162,0.0558617748320102,0.2647749185562134,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.3508324921131134,0.6592462062835693,0.6592462062835693,1.0,1.0,-1.5982493162155151,0.6582096219062805,0.9400397539138794,0.2873782217502594,0.0,0.0,0.8152788281440735,88.65357971191406,75.0,50.45929718017578,-19498.236328125,675.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.677734375,18000.0,0.0,0.0,0.4514277279376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117281198501587,1.117292881011963,-1.1718178939190692e-05,0.0,0.0004581417597364,0.0,0.0,169.3431396484375,0.0,0.0,0.0,0.6276233792304993,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096238642930984,-2465.467529296875,304.1475830078125,0.6923015713691711,0.1736863851547241,0.1584212481975555,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686700209975,-465.2593994140625,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951547145843506,-5308.59375,304.1622619628906,0.9752691984176636,0.4858216345310211,0.3407208025455475,293.1336364746094,297.1499938964844,293.1499938964844,0.4492889940738678,-7916.5947265625,304.2200012207031,0.9990000128746032,0.6062110662460327,0.5058489441871643,293.16314697265625,297.1499938964844,293.1499938964844,0.0179015509784221,-4108.90576171875,304.151611328125,0.4561721384525299,0.0558302141726017,0.2639407813549042,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459300696849823,0.6622946262359619,0.6622946262359619,1.0,1.0,-1.5831353664398191,0.6526824831962585,0.930452823638916,0.284993827342987,0.0,0.0,0.7982324957847595,85.22068786621094,93.0,24.805635452270508,-19286.697265625,649.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472237229347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846012830734253,1.0846126079559326,-1.1296527191007044e-05,0.0,0.0004538752255029,0.0,0.0,157.40931701660156,0.0,0.0,0.0,0.6125761866569519,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096238642930984,-2465.467529296875,304.1475830078125,0.6923015713691711,0.1736863851547241,0.1584212481975555,293.7326965332031,297.1499938964844,293.1499938964844,0.0061686700209975,-465.2593994140625,298.9854431152344,0.4309621155261993,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951547145843506,-5308.59375,304.1622619628906,0.9752691984176636,0.4858216345310211,0.3407208025455475,293.1336364746094,297.1499938964844,293.1499938964844,0.4492889940738678,-7916.5947265625,304.2200012207031,0.9990000128746032,0.6062110662460327,0.5058489441871643,293.16314697265625,297.1499938964844,293.1499938964844,0.0179015509784221,-4108.90576171875,304.151611328125,0.4561721384525299,0.0558302141726017,0.2639407813549042,291.26708984375,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459300696849823,0.6622946262359619,0.6622946262359619,1.0,1.0,-1.5831353664398191,0.6526824831962585,0.930452823638916,0.284993827342987,0.0,0.0,0.7982324957847595,85.22068786621094,93.0,24.805635452270508,-19286.697265625,649.7659912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.365234375,18000.0,0.0,0.0,0.4472237229347229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0846012830734253,1.0846126079559326,-1.1296527191007044e-05,0.0,0.0004538752255029,0.0,0.0,157.40931701660156,0.0,0.0,0.0,0.6125761866569519,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100867390632629,-2473.982666015625,304.1471862792969,0.6926827430725098,0.1741923987865448,0.1589082032442093,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564796440303,-458.4566650390625,298.86871337890625,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.394553542137146,-5302.7197265625,304.1611328125,0.9743709564208984,0.4851038753986358,0.3402349352836609,293.1176452636719,297.1499938964844,293.1499938964844,0.4492761492729187,-7923.78125,304.2071228027344,0.9990000128746032,0.6095659136772156,0.5066201686859131,293.162353515625,297.1499938964844,293.1499938964844,0.0179136134684085,-4110.791015625,304.1512756347656,0.4557929039001465,0.0558192916214466,0.2639601230621338,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466858863830566,0.6633336544036865,0.6633336544036865,1.0,1.0,-1.5840849876403809,0.6535881757736206,0.9304967522621156,0.2855654954910278,0.0,0.0,0.7910493612289429,85.44441223144531,93.0,0.1936984956264495,-19241.1875,651.407470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.271484375,18000.0,0.0,0.0,0.4449822604656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681259632110596,1.0681369304656982,-1.10802284325473e-05,0.0,0.0004516004410106,0.0,0.0,151.54779052734375,0.0,0.0,0.0,0.605026125907898,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.110711857676506,-2485.71923828125,304.14654541015625,0.690953254699707,0.1746475249528885,0.1593911051750183,293.743896484375,297.1499938964844,293.1499938964844,0.0059556625783443,-452.5863952636719,298.7435913085937,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.394579529762268,-5303.94140625,304.1590576171875,0.9708401560783386,0.4843794405460357,0.3397748172283172,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875753879547,-8005.48193359375,304.1873779296875,0.9990000128746032,0.6115735173225403,0.5117384791374207,293.1618347167969,297.1499938964844,293.1499938964844,0.0179757308214902,-4119.9443359375,304.15093994140625,0.4533145725727081,0.0557685568928718,0.2640930712223053,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491024672985077,0.6637821197509766,0.6637821197509766,1.0,1.0,-1.590477705001831,0.6566920876502991,0.933785617351532,0.2872501611709595,0.0,0.0,0.7870149612426758,86.95883178710938,111.0,-34.040470123291016,-19240.302734375,662.5147094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860290527344,309.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18302.248046875,18000.0,0.0,0.0,0.4427989423274994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0544991493225098,1.0545101165771484,-1.0891463716689032e-05,0.0,0.0004493846499826,0.0,0.0,146.7020721435547,0.0,0.0,0.0,0.5988308191299438,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122639700770378,-2515.109130859375,304.1451110839844,0.6830099821090698,0.1754322797060012,0.1603421121835708,293.75537109375,297.1499938964844,293.1499938964844,0.005777436774224,-442.6531982421875,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958573639392853,-5319.93798828125,304.1539001464844,0.957464039325714,0.4829152226448059,0.3389258086681366,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886034488678,-8336.3212890625,304.1380310058594,0.9990000128746032,0.6105652451515198,0.5317729115486145,293.162109375,297.1499938964844,293.1499938964844,0.0181149486452341,-4142.345703125,304.150390625,0.4435787498950958,0.055414717644453,0.2639732360839844,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580282330513,0.6628380417823792,0.6628380417823792,1.0,1.0,-1.6147661209106443,0.6673434376716614,0.9474226832389832,0.2926650941371918,0.0,0.0,0.7895734906196594,93.01647186279295,114.0,-91.75447082519533,-19368.57421875,706.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.373046875,18000.0,0.0,0.0,0.4390719532966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450383424758911,1.045049071311951,-1.0714787094912026e-05,0.0,0.0004456021997611,0.0,0.0,142.9581756591797,0.0,0.0,0.0,0.5944625735282898,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122639700770378,-2515.109130859375,304.1451110839844,0.6830099821090698,0.1754322797060012,0.1603421121835708,293.75537109375,297.1499938964844,293.1499938964844,0.005777436774224,-442.6531982421875,298.47442626953125,0.4216944277286529,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958573639392853,-5319.93798828125,304.1539001464844,0.957464039325714,0.4829152226448059,0.3389258086681366,293.1199645996094,297.1499938964844,293.1499938964844,0.4763886034488678,-8336.3212890625,304.1380310058594,0.9990000128746032,0.6105652451515198,0.5317729115486145,293.162109375,297.1499938964844,293.1499938964844,0.0181149486452341,-4142.345703125,304.150390625,0.4435787498950958,0.055414717644453,0.2639732360839844,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580282330513,0.6628380417823792,0.6628380417823792,1.0,1.0,-1.6147661209106443,0.6673434376716614,0.9474226832389832,0.2926650941371918,0.0,0.0,0.7895734906196594,93.01647186279295,114.0,-91.75447082519533,-19368.57421875,706.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0814819335937,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.373046875,18000.0,0.0,0.0,0.4390719532966614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450383424758911,1.045049071311951,-1.0714787094912026e-05,0.0,0.0004456021997611,0.0,0.0,142.9581756591797,0.0,0.0,0.0,0.5944625735282898,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137284636497497,-2542.75341796875,304.14434814453125,0.6760261654853821,0.176090732216835,0.1611594557762146,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968915112316,-432.2392272949219,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972368240356445,-5336.37890625,304.150390625,0.9447199106216432,0.481448233127594,0.3380628228187561,293.1568603515625,297.1499938964844,293.1499938964844,0.4983733296394348,-8655.01171875,304.10595703125,0.9990000128746032,0.6038773059844971,0.5501840710639954,293.1642150878906,297.1499938964844,293.1499938964844,0.0180225782096385,-4137.30810546875,304.15045166015625,0.4339443445205688,0.0546878315508365,0.2620986998081207,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654253482818603,0.660930871963501,0.660930871963501,1.0,1.0,-1.6348243951797483,0.6756073832511902,0.9592169523239136,0.2967527508735657,0.0,0.0,0.8033740520477295,98.7387237548828,117.0,-96.07638549804688,-19529.998046875,746.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367737472057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612815618515017,1.0612924098968506,-1.0862941962841433e-05,0.0,0.0004432698187883,0.0,0.0,147.9245147705078,0.0,0.0,0.0,0.6017416715621948,4.0,0.0,1.0
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137284636497497,-2542.75341796875,304.14434814453125,0.6760261654853821,0.176090732216835,0.1611594557762146,293.7672424316406,297.1499938964844,293.1499938964844,0.0055968915112316,-432.2392272949219,298.1963806152344,0.4159161448478699,0.050000000745058,0.0506166294217109,293.20953369140625,297.1499938964844,293.1499938964844,0.3972368240356445,-5336.37890625,304.150390625,0.9447199106216432,0.481448233127594,0.3380628228187561,293.1568603515625,297.1499938964844,293.1499938964844,0.4983733296394348,-8655.01171875,304.10595703125,0.9990000128746032,0.6038773059844971,0.5501840710639954,293.1642150878906,297.1499938964844,293.1499938964844,0.0180225782096385,-4137.30810546875,304.15045166015625,0.4339443445205688,0.0546878315508365,0.2620986998081207,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654253482818603,0.660930871963501,0.660930871963501,1.0,1.0,-1.6348243951797483,0.6756073832511902,0.9592169523239136,0.2967527508735657,0.0,0.0,0.8033740520477295,98.7387237548828,117.0,-96.07638549804688,-19529.998046875,746.8014526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.5603332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17790.806640625,18000.0,0.0,0.0,0.4367737472057342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612815618515017,1.0612924098968506,-1.0862941962841433e-05,0.0,0.0004432698187883,0.0,0.0,147.9245147705078,0.0,0.0,0.0,0.6017416715621948,4.0,0.0,1.0
