time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148166134953498,-2563.039306640625,304.1444396972656,0.6699783802032471,0.1765867918729782,0.1618274450302124,293.7796630859375,297.1499938964844,293.1499938964844,0.005403502844274,-420.2000427246094,297.9227600097656,0.4111756384372711,0.050000000745058,0.0508115626871585,293.2095031738281,297.1499938964844,293.1499938964844,0.3977188169956207,-5342.19189453125,304.1495056152344,0.9331014752388,0.4799462556838989,0.3371697962284088,293.2025146484375,297.1499938964844,293.1499938964844,0.516925573348999,-8915.189453125,304.0902709960937,0.9990000128746032,0.5944542288780212,0.5652191638946533,293.1671447753906,297.1499938964844,293.1499938964844,0.017702242359519,-4102.89892578125,304.1508178710937,0.4249278903007507,0.0537326298654079,0.258925199508667,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717881143093109,0.659162163734436,0.659162163734436,1.0,1.0,-1.6490535736083984,0.6812611222267151,0.9677924513816832,0.2994703948497772,0.0,0.0,0.8219349384307861,103.96660614013672,120.0,-72.87329864501953,-19665.951171875,780.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360463619232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917177200317385,1.091728925704956,-1.1228556104470044e-05,0.0,0.0004425316292326,0.0,0.0,158.3837432861328,0.0,0.0,0.0,0.6157029271125793,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148166134953498,-2563.039306640625,304.1444396972656,0.6699783802032471,0.1765867918729782,0.1618274450302124,293.7796630859375,297.1499938964844,293.1499938964844,0.005403502844274,-420.2000427246094,297.9227600097656,0.4111756384372711,0.050000000745058,0.0508115626871585,293.2095031738281,297.1499938964844,293.1499938964844,0.3977188169956207,-5342.19189453125,304.1495056152344,0.9331014752388,0.4799462556838989,0.3371697962284088,293.2025146484375,297.1499938964844,293.1499938964844,0.516925573348999,-8915.189453125,304.0902709960937,0.9990000128746032,0.5944542288780212,0.5652191638946533,293.1671447753906,297.1499938964844,293.1499938964844,0.017702242359519,-4102.89892578125,304.1508178710937,0.4249278903007507,0.0537326298654079,0.258925199508667,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717881143093109,0.659162163734436,0.659162163734436,1.0,1.0,-1.6490535736083984,0.6812611222267151,0.9677924513816832,0.2994703948497772,0.0,0.0,0.8219349384307861,103.96660614013672,120.0,-72.87329864501953,-19665.951171875,780.51220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360463619232178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917177200317385,1.091728925704956,-1.1228556104470044e-05,0.0,0.0004425316292326,0.0,0.0,158.3837432861328,0.0,0.0,0.0,0.6157029271125793,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.115372247993946,-2572.822021484375,304.1453857421875,0.6621168851852417,0.1769754588603973,0.1624520123004913,293.792236328125,297.1499938964844,293.1499938964844,0.005206337198615,-406.8135681152344,297.6670837402344,0.4053994119167328,0.050000000745058,0.051077727228403,293.2094421386719,297.1499938964844,293.1499938964844,0.3965696692466736,-5329.2626953125,304.1517028808594,0.9186111688613892,0.47845259308815,0.3363364934921264,293.23114013671875,297.1499938964844,293.1499938964844,0.5116032361984253,-8825.7060546875,304.118896484375,0.9866780042648317,0.5872583985328674,0.5583857297897339,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905437648296,-4052.855224609375,304.1512451171875,0.4151391685009002,0.0527506321668624,0.2557892203330993,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763754367828369,0.6595367789268494,0.6595367789268494,1.0,1.0,-1.637144923210144,0.6759992837905884,0.9611456394195556,0.2967449128627777,0.0,0.0,0.8378077745437622,110.46517944335938,123.0,-8.465738296508789,-19608.6953125,795.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.669921875,18000.0,0.0,0.0,0.436413049697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252267360687256,1.1252384185791016,-1.1680058378260584e-05,0.0,0.0004429037508089,0.0,0.0,170.886962890625,0.0,0.0,0.0,0.6311608552932739,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.115372247993946,-2572.822021484375,304.1453857421875,0.6621168851852417,0.1769754588603973,0.1624520123004913,293.792236328125,297.1499938964844,293.1499938964844,0.005206337198615,-406.8135681152344,297.6670837402344,0.4053994119167328,0.050000000745058,0.051077727228403,293.2094421386719,297.1499938964844,293.1499938964844,0.3965696692466736,-5329.2626953125,304.1517028808594,0.9186111688613892,0.47845259308815,0.3363364934921264,293.23114013671875,297.1499938964844,293.1499938964844,0.5116032361984253,-8825.7060546875,304.118896484375,0.9866780042648317,0.5872583985328674,0.5583857297897339,293.1698608398437,297.1499938964844,293.1499938964844,0.0172905437648296,-4052.855224609375,304.1512451171875,0.4151391685009002,0.0527506321668624,0.2557892203330993,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763754367828369,0.6595367789268494,0.6595367789268494,1.0,1.0,-1.637144923210144,0.6759992837905884,0.9611456394195556,0.2967449128627777,0.0,0.0,0.8378077745437622,110.46517944335938,123.0,-8.465738296508789,-19608.6953125,795.54833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.669921875,18000.0,0.0,0.0,0.436413049697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252267360687256,1.1252384185791016,-1.1680058378260584e-05,0.0,0.0004429037508089,0.0,0.0,170.886962890625,0.0,0.0,0.0,0.6311608552932739,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155032217502594,-2574.911376953125,304.14599609375,0.6591246724128723,0.1771426796913147,0.1627096533775329,293.7987060546875,297.1499938964844,293.1499938964844,0.0050992984324693,-399.2635192871094,297.5426940917969,0.4031775891780853,0.050000000745058,0.0511874519288539,293.2095947265625,297.1499938964844,293.1499938964844,0.3955890834331512,-5318.30615234375,304.1531677246094,0.9129759669303894,0.4776705205440521,0.3358820080757141,293.2370300292969,297.1499938964844,293.1499938964844,0.5093209743499756,-8788.9482421875,304.128662109375,0.9813774228096008,0.5850727558135986,0.5561047196388245,293.1710510253906,297.1499938964844,293.1499938964844,0.017051700502634,-4022.635986328125,304.1514587402344,0.4112081825733185,0.0522603616118431,0.2540858387947082,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.0494079589844,1.0,0.3782636821269989,0.6600143313407898,0.6600143313407898,1.0,1.0,-1.6322556734085083,0.6739968061447144,0.958258867263794,0.2957315742969513,0.0,0.0,0.8435413837432861,113.14349365234376,123.0,9.300077438354492,-19574.974609375,801.684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.82421875,18000.0,0.0,0.0,0.436784565448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382173299789429,1.138229250907898,-1.1869727131852414e-05,0.0,0.0004432808200363,0.0,0.0,176.03253173828125,0.0,0.0,0.0,0.6372538208961487,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156244277954101,-2576.843994140625,304.146484375,0.6565709114074707,0.177313432097435,0.162954568862915,293.80517578125,297.1499938964844,293.1499938964844,0.0049917120486497,-391.5978088378906,297.41717529296875,0.4012346565723419,0.050000000745058,0.0512859411537647,293.2097473144531,297.1499938964844,293.1499938964844,0.3945813775062561,-5307.1396484375,304.1544189453125,0.9081427454948424,0.4768819212913513,0.3354102373123169,293.2403564453125,297.1499938964844,293.1499938964844,0.5074530243873596,-8759.3115234375,304.1358947753906,0.9766604900360109,0.5833152532577515,0.5543643236160278,293.172119140625,297.1499938964844,293.1499938964844,0.016817532479763,-3992.702392578125,304.151611328125,0.4077153205871582,0.051788792014122,0.2523919939994812,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.53436279296875,291.05975341796875,1.0,0.3799649477005005,0.6606205105781555,0.6606205105781555,1.0,1.0,-1.6279778480529783,0.6723254323005676,0.9556524753570556,0.2949250936508178,0.0,0.0,0.8486154675483704,115.55016326904295,126.0,18.69508552551269,-19542.328125,807.2665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.322265625,18000.0,0.0,0.0,0.4372397065162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149370193481445,1.14938223361969,-1.203404099214822e-05,0.0,0.0004437427269294,0.0,0.0,180.5345764160156,0.0,0.0,0.0,0.642503023147583,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158583760261535,-2580.598388671875,304.14727783203125,0.6523634791374207,0.1776710897684097,0.1634363532066345,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742561437189,-375.8734130859375,297.1636047363281,0.3978699743747711,0.050000000745058,0.051460113376379,293.2100524902344,297.1499938964844,293.1499938964844,0.3925164341926574,-5284.47119140625,304.1563720703125,0.9002362489700317,0.4753086864948272,0.3344471454620361,293.2433166503906,297.1499938964844,293.1499938964844,0.5042149424552917,-8709.4921875,304.1458740234375,0.968315601348877,0.580415666103363,0.5516510605812073,293.1737060546875,297.1499938964844,293.1499938964844,0.0163767710328102,-3935.411865234375,304.1517944335937,0.401558518409729,0.0509022250771522,0.2491540610790252,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829621374607086,0.6621490120887756,0.6621490120887756,1.0,1.0,-1.620463490486145,0.6695817112922668,0.9508817791938782,0.293703556060791,0.0,0.0,0.8567706346511841,119.80793762207033,129.0,26.07144355773925,-19481.65625,817.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.82421875,18000.0,0.0,0.0,0.4383020102977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672630310058594,1.167275309562683,-1.2301017704885451e-05,0.0,0.000444820820121,0.0,0.0,187.9275665283203,0.0,0.0,0.0,0.6509303450584412,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158583760261535,-2580.598388671875,304.14727783203125,0.6523634791374207,0.1776710897684097,0.1634363532066345,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742561437189,-375.8734130859375,297.1636047363281,0.3978699743747711,0.050000000745058,0.051460113376379,293.2100524902344,297.1499938964844,293.1499938964844,0.3925164341926574,-5284.47119140625,304.1563720703125,0.9002362489700317,0.4753086864948272,0.3344471454620361,293.2433166503906,297.1499938964844,293.1499938964844,0.5042149424552917,-8709.4921875,304.1458740234375,0.968315601348877,0.580415666103363,0.5516510605812073,293.1737060546875,297.1499938964844,293.1499938964844,0.0163767710328102,-3935.411865234375,304.1517944335937,0.401558518409729,0.0509022250771522,0.2491540610790252,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829621374607086,0.6621490120887756,0.6621490120887756,1.0,1.0,-1.620463490486145,0.6695817112922668,0.9508817791938782,0.293703556060791,0.0,0.0,0.8567706346511841,119.80793762207033,129.0,26.07144355773925,-19481.65625,817.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.82421875,18000.0,0.0,0.0,0.4383020102977752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672630310058594,1.167275309562683,-1.2301017704885451e-05,0.0,0.000444820820121,0.0,0.0,187.9275665283203,0.0,0.0,0.0,0.6509303450584412,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.116082102060318,-2584.207275390625,304.1477966308594,0.6489229798316956,0.1780338734388351,0.163909450173378,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552002266049,-359.73876953125,296.90704345703125,0.394903302192688,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904179632663727,-5261.63671875,304.15771484375,0.8935487270355225,0.4737486243247986,0.333478033542633,293.24420166015625,297.1499938964844,293.1499938964844,0.501161515712738,-8664.3193359375,304.1522827148437,0.960820734500885,0.5778737664222717,0.5493645071983337,293.1748352050781,297.1499938964844,293.1499938964844,0.0159687995910644,-3881.209228515625,304.1518859863281,0.3958824872970581,0.0500696972012519,0.2460981458425521,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.1001281738281,1.0,0.3855875432491302,0.6640481948852539,0.6640481948852539,1.0,1.0,-1.6136394739151,0.6672917008399963,0.946347713470459,0.292806327342987,0.0,0.0,0.862275242805481,123.58871459960938,132.0,27.751012802124023,-19426.39453125,825.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8984375,18000.0,0.0,0.0,0.4394257962703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799073219299316,1.1799198389053345,-1.249437264050357e-05,0.0,0.0004459613119252,0.0,0.0,193.30337524414065,0.0,0.0,0.0,0.6568943858146667,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.116082102060318,-2584.207275390625,304.1477966308594,0.6489229798316956,0.1780338734388351,0.163909450173378,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552002266049,-359.73876953125,296.90704345703125,0.394903302192688,0.050000000745058,0.0516148507595062,293.2102355957031,297.1499938964844,293.1499938964844,0.3904179632663727,-5261.63671875,304.15771484375,0.8935487270355225,0.4737486243247986,0.333478033542633,293.24420166015625,297.1499938964844,293.1499938964844,0.501161515712738,-8664.3193359375,304.1522827148437,0.960820734500885,0.5778737664222717,0.5493645071983337,293.1748352050781,297.1499938964844,293.1499938964844,0.0159687995910644,-3881.209228515625,304.1518859863281,0.3958824872970581,0.0500696972012519,0.2460981458425521,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.1001281738281,1.0,0.3855875432491302,0.6640481948852539,0.6640481948852539,1.0,1.0,-1.6136394739151,0.6672917008399963,0.946347713470459,0.292806327342987,0.0,0.0,0.862275242805481,123.58871459960938,132.0,27.751012802124023,-19426.39453125,825.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.8984375,18000.0,0.0,0.0,0.4394257962703705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799073219299316,1.1799198389053345,-1.249437264050357e-05,0.0,0.0004459613119252,0.0,0.0,193.30337524414065,0.0,0.0,0.0,0.6568943858146667,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.1169487759470939,-2599.630859375,304.1470642089844,0.6474665999412537,0.1793576180934906,0.1650486290454864,293.8368225097656,297.1499938964844,293.1499938964844,0.004348961636424,-344.3816833496094,296.65972900390625,0.3926436901092529,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.389240026473999,-5249.328125,304.15704345703125,0.8889256119728088,0.4731414914131164,0.333020269870758,293.239501953125,297.1499938964844,293.1499938964844,0.4991481304168701,-8635.587890625,304.1547546386719,0.9552919268608092,0.5764455199241638,0.5479413270950317,293.1703186035156,297.1499938964844,293.1499938964844,0.016044981777668,-3890.3076171875,304.151123046875,0.3938750326633453,0.0503657720983028,0.2469175457954406,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388225644826889,0.6655837297439575,0.6655837297439575,1.0,1.0,-1.6138688325881958,0.6680498123168945,0.9458190202713012,0.2934466302394867,0.0,0.0,0.8663870096206665,126.55011749267578,135.0,16.037107467651367,-19425.033203125,837.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.486328125,18000.0,0.0,0.0,0.4405528306961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883370876312256,1.188349723815918,-1.2624780538317282e-05,0.0,0.0004471051215659,0.0,0.0,196.9509735107422,0.0,0.0,0.0,0.6609047651290894,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.1169487759470939,-2599.630859375,304.1470642089844,0.6474665999412537,0.1793576180934906,0.1650486290454864,293.8368225097656,297.1499938964844,293.1499938964844,0.004348961636424,-344.3816833496094,296.65972900390625,0.3926436901092529,0.050000000745058,0.0517316944897174,293.20574951171875,297.1499938964844,293.1499938964844,0.389240026473999,-5249.328125,304.15704345703125,0.8889256119728088,0.4731414914131164,0.333020269870758,293.239501953125,297.1499938964844,293.1499938964844,0.4991481304168701,-8635.587890625,304.1547546386719,0.9552919268608092,0.5764455199241638,0.5479413270950317,293.1703186035156,297.1499938964844,293.1499938964844,0.016044981777668,-3890.3076171875,304.151123046875,0.3938750326633453,0.0503657720983028,0.2469175457954406,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388225644826889,0.6655837297439575,0.6655837297439575,1.0,1.0,-1.6138688325881958,0.6680498123168945,0.9458190202713012,0.2934466302394867,0.0,0.0,0.8663870096206665,126.55011749267578,135.0,16.037107467651367,-19425.033203125,837.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.486328125,18000.0,0.0,0.0,0.4405528306961059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1883370876312256,1.188349723815918,-1.2624780538317282e-05,0.0,0.0004471051215659,0.0,0.0,196.9509735107422,0.0,0.0,0.0,0.6609047651290894,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176443919539451,-2611.97265625,304.1469116210937,0.6455383896827698,0.1800687909126281,0.1659062057733535,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389274410903,-328.5876770019531,296.4008483886719,0.3901841044425964,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880438804626465,-5236.72412109375,304.15673828125,0.8840011954307556,0.4719769656658172,0.3323735892772674,293.2375793457031,297.1499938964844,293.1499938964844,0.4972093999385834,-8608.353515625,304.1564025878906,0.9493436813354492,0.5745708346366882,0.5463823676109314,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569176077842,-3891.449951171875,304.1507263183594,0.3911396265029907,0.050174705684185,0.2471033483743667,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56256103515625,291.1173400878906,1.0,0.390825867652893,0.6673086881637573,0.6673086881637573,1.0,1.0,-1.612625241279602,0.6681836247444153,0.9444416761398317,0.2938403189182281,0.0,0.0,0.8705266714096069,129.68902587890625,138.0,11.736599922180176,-19419.4140625,848.5767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417225420475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960020065307615,1.1960147619247437,-1.2737871657009237e-05,0.0,0.0004482922377064,0.0,0.0,200.24142456054688,0.0,0.0,0.0,0.6645181179046631,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176443919539451,-2611.97265625,304.1469116210937,0.6455383896827698,0.1800687909126281,0.1659062057733535,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389274410903,-328.5876770019531,296.4008483886719,0.3901841044425964,0.050000000745058,0.0518566258251667,293.2045593261719,297.1499938964844,293.1499938964844,0.3880438804626465,-5236.72412109375,304.15673828125,0.8840011954307556,0.4719769656658172,0.3323735892772674,293.2375793457031,297.1499938964844,293.1499938964844,0.4972093999385834,-8608.353515625,304.1564025878906,0.9493436813354492,0.5745708346366882,0.5463823676109314,293.16876220703125,297.1499938964844,293.1499938964844,0.0160569176077842,-3891.449951171875,304.1507263183594,0.3911396265029907,0.050174705684185,0.2471033483743667,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.56256103515625,291.1173400878906,1.0,0.390825867652893,0.6673086881637573,0.6673086881637573,1.0,1.0,-1.612625241279602,0.6681836247444153,0.9444416761398317,0.2938403189182281,0.0,0.0,0.8705266714096069,129.68902587890625,138.0,11.736599922180176,-19419.4140625,848.5767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.82421875,18000.0,0.0,0.0,0.4417225420475006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960020065307615,1.1960147619247437,-1.2737871657009237e-05,0.0,0.0004482922377064,0.0,0.0,200.24142456054688,0.0,0.0,0.0,0.6645181179046631,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.1178723871707916,-2615.9296875,304.1470642089844,0.6443981528282166,0.1803269386291504,0.1662236154079437,293.8500061035156,297.1499938964844,293.1499938964844,0.0040325922891497,-320.47760009765625,296.2703552246094,0.3888672888278961,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872686624526977,-5228.3984375,304.15692138671875,0.8814300894737244,0.4713118076324463,0.3319761157035827,293.2370300292969,297.1499938964844,293.1499938964844,0.4960428774356842,-8591.9755859375,304.1573486328125,0.9462010860443116,0.5735708475112915,0.545526385307312,293.1685485839844,297.1499938964844,293.1499938964844,0.0159433390945196,-3878.291259765625,304.1504821777344,0.389201670885086,0.050000000745058,0.2466722726821899,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.392072856426239,0.6682931780815125,0.6682931780815125,1.0,1.0,-1.611063003540039,0.6678705811500549,0.9431924819946288,0.2938479483127594,0.0,0.0,0.8718711733818054,131.3185577392578,138.0,13.61774444580078,-19411.55078125,853.4783325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.07421875,18000.0,0.0,0.0,0.442277580499649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1990965604782104,1.1991093158721924,-1.2785651051672176e-05,0.0,0.0004488555132411,0.0,0.0,201.60171508789065,0.0,0.0,0.0,0.6659722924232483,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180551424622535,-2619.05615234375,304.1472473144531,0.6432874202728271,0.1805495917797088,0.1664998680353164,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247157983481,-312.1871643066406,296.1390380859375,0.3875974416732788,0.050000000745058,0.0519854761660099,293.2044372558594,297.1499938964844,293.1499938964844,0.3864262402057647,-5219.31787109375,304.1571960449219,0.8789562582969666,0.4706183969974518,0.3315521776676178,293.2366027832031,297.1499938964844,293.1499938964844,0.4947989583015442,-8574.5576171875,304.1582946777344,0.9431406259536744,0.5725520253181458,0.544644296169281,293.1686096191406,297.1499938964844,293.1499938964844,0.0159612651914358,-3878.74169921875,304.1469116210937,0.3876101076602936,0.050000000745058,0.2466108947992324,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933068215847015,0.6693169474601746,0.6693169474601746,1.0,1.0,-1.6098281145095823,0.6677221655845642,0.9421058893203736,0.2939369976520538,0.0,0.0,0.8726999163627625,132.89544677734375,141.0,15.37208080291748,-19406.419921875,858.4763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.15234375,18000.0,0.0,0.0,0.4427967667579651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014484405517578,1.2014613151550293,-1.2823570614273194e-05,0.0,0.0004493824380915,0.0,0.0,202.65652465820312,0.0,0.0,0.0,0.6670800447463989,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183586716651916,-2624.215087890625,304.1476745605469,0.6411200761795044,0.1809240132570266,0.1669730693101883,293.86572265625,297.1499938964844,293.1499938964844,0.0037073171697556,-295.3456115722656,295.8720397949219,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.38470259308815,-5200.76708984375,304.1576538085937,0.874202311038971,0.4691856503486633,0.3306595087051391,293.2359313964844,297.1499938964844,293.1499938964844,0.4922751188278198,-8539.4580078125,304.15972900390625,0.9371683597564696,0.5704934000968933,0.5428441762924194,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776099026203,-3881.228271484375,304.1374206542969,0.3851820528507232,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.395757645368576,0.6715214848518372,0.6715214848518372,1.0,1.0,-1.607994556427002,0.6677572131156921,0.9402373433113098,0.2943350374698639,0.0,0.0,0.873241126537323,135.97496032714844,144.0,15.967931747436523,-19400.193359375,868.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.4437176883220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204012751579285,1.2040256261825562,-1.2868113117292523e-05,0.0,0.000450317049399,0.0,0.0,203.8449859619141,0.0,0.0,0.0,0.6682977676391602,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183586716651916,-2624.215087890625,304.1476745605469,0.6411200761795044,0.1809240132570266,0.1669730693101883,293.86572265625,297.1499938964844,293.1499938964844,0.0037073171697556,-295.3456115722656,295.8720397949219,0.3851824104785919,0.050000000745058,0.0521085448563098,293.2047119140625,297.1499938964844,293.1499938964844,0.38470259308815,-5200.76708984375,304.1576538085937,0.874202311038971,0.4691856503486633,0.3306595087051391,293.2359313964844,297.1499938964844,293.1499938964844,0.4922751188278198,-8539.4580078125,304.15972900390625,0.9371683597564696,0.5704934000968933,0.5428441762924194,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776099026203,-3881.228271484375,304.1374206542969,0.3851820528507232,0.050000000745058,0.2471801191568374,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.395757645368576,0.6715214848518372,0.6715214848518372,1.0,1.0,-1.607994556427002,0.6677572131156921,0.9402373433113098,0.2943350374698639,0.0,0.0,0.873241126537323,135.97496032714844,144.0,15.967931747436523,-19400.193359375,868.7670288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.486328125,18000.0,0.0,0.0,0.4437176883220672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.204012751579285,1.2040256261825562,-1.2868113117292523e-05,0.0,0.000450317049399,0.0,0.0,203.8449859619141,0.0,0.0,0.0,0.6682977676391602,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186011880636215,-2628.29052734375,304.1480407714844,0.6389642357826233,0.1812290102243423,0.1673780083656311,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867490176111,-278.0894775390625,295.6001281738281,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829350471496582,-5181.75927734375,304.1580505371094,0.8695812225341797,0.4677159488201141,0.3297372460365295,293.2353820800781,297.1499938964844,293.1499938964844,0.4897120594978332,-8504.03125,304.1607360839844,0.9312741756439208,0.5684321522712708,0.541035532951355,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876029938459,-3883.19970703125,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981721401214599,0.673972487449646,0.673972487449646,1.0,1.0,-1.6060503721237185,0.6678186655044556,0.938231647014618,0.2947838902473449,0.0,0.0,0.8722296357154846,139.0491943359375,147.0,16.22658348083496,-19392.171875,878.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.4444474279880523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039939165115356,1.2040067911148071,-1.287446775677381e-05,0.0,0.0004510576545726,0.0,0.0,203.9091796875,0.0,0.0,0.0,0.6682912111282349,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186011880636215,-2628.29052734375,304.1480407714844,0.6389642357826233,0.1812290102243423,0.1673780083656311,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867490176111,-278.0894775390625,295.6001281738281,0.3828407227993011,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829350471496582,-5181.75927734375,304.1580505371094,0.8695812225341797,0.4677159488201141,0.3297372460365295,293.2353820800781,297.1499938964844,293.1499938964844,0.4897120594978332,-8504.03125,304.1607360839844,0.9312741756439208,0.5684321522712708,0.541035532951355,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876029938459,-3883.19970703125,304.1254272460937,0.3828407227993011,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.5899353027344,291.15252685546875,1.0,0.3981721401214599,0.673972487449646,0.673972487449646,1.0,1.0,-1.6060503721237185,0.6678186655044556,0.938231647014618,0.2947838902473449,0.0,0.0,0.8722296357154846,139.0491943359375,147.0,16.22658348083496,-19392.171875,878.9052124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.796875,18000.0,0.0,0.0,0.4444474279880523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039939165115356,1.2040067911148071,-1.287446775677381e-05,0.0,0.0004510576545726,0.0,0.0,203.9091796875,0.0,0.0,0.0,0.6682912111282349,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.118800513446331,-2631.609130859375,304.1483459472656,0.6368367075920105,0.1814797222614288,0.1677313446998596,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637573312968,-260.50640869140625,295.3235778808594,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811447024345398,-5162.5234375,304.1583557128906,0.8650959730148315,0.4662128984928131,0.3287918865680694,293.2348327636719,297.1499938964844,293.1499938964844,0.4871487617492676,-8468.7607421875,304.1614074707031,0.9255083799362184,0.5663793087005615,0.539232611656189,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919373691082,-3884.69189453125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005534946918487,0.6766565442085266,0.6766565442085266,1.0,1.0,-1.6040215492248535,0.6679078936576843,0.9361136555671692,0.2952788770198822,0.0,0.0,0.8697240352630615,142.11740112304688,150.0,15.760844230651855,-19381.109375,888.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.716796875,18000.0,0.0,0.0,0.4449517130851745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014137506484983,1.20142662525177,-1.284331847273279e-05,0.0,0.0004515694163274,0.0,0.0,202.86209106445312,0.0,0.0,0.0,0.6670765280723572,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.118800513446331,-2631.609130859375,304.1483459472656,0.6368367075920105,0.1814797222614288,0.1677313446998596,293.8886413574219,297.1499938964844,293.1499938964844,0.0032637573312968,-260.50640869140625,295.3235778808594,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811447024345398,-5162.5234375,304.1583557128906,0.8650959730148315,0.4662128984928131,0.3287918865680694,293.2348327636719,297.1499938964844,293.1499938964844,0.4871487617492676,-8468.7607421875,304.1614074707031,0.9255083799362184,0.5663793087005615,0.539232611656189,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919373691082,-3884.69189453125,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.4005534946918487,0.6766565442085266,0.6766565442085266,1.0,1.0,-1.6040215492248535,0.6679078936576843,0.9361136555671692,0.2952788770198822,0.0,0.0,0.8697240352630615,142.11740112304688,150.0,15.760844230651855,-19381.109375,888.911376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18033.716796875,18000.0,0.0,0.0,0.4449517130851745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014137506484983,1.20142662525177,-1.284331847273279e-05,0.0,0.0004515694163274,0.0,0.0,202.86209106445312,0.0,0.0,0.0,0.6670765280723572,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189720407128334,-2634.458251953125,304.14862060546875,0.6347431540489197,0.1816849112510681,0.1680417656898498,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379777308553,-242.6026306152344,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793542683124542,-5143.3095703125,304.1585388183594,0.8607403039932251,0.4646716117858886,0.3278208673000335,293.2342834472656,297.1499938964844,293.1499938964844,0.484630286693573,-8434.2412109375,304.16180419921875,0.9199175834655762,0.5643402338027954,0.5374411940574646,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929562360048,-3886.025390625,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029048681259155,0.6795620322227478,0.6795620322227478,1.0,1.0,-1.601922869682312,0.6680214405059814,0.9339014291763306,0.2958138287067413,0.0,0.0,0.8659123778343201,145.17892456054688,153.0,14.394593238830566,-19366.16015625,898.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.4452049434185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964266300201416,1.196439504623413,-1.2776741641573608e-05,0.0,0.0004518264031503,0.0,0.0,200.7782287597656,0.0,0.0,0.0,0.6647281646728516,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189720407128334,-2634.458251953125,304.14862060546875,0.6347431540489197,0.1816849112510681,0.1680417656898498,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379777308553,-242.6026306152344,295.042236328125,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793542683124542,-5143.3095703125,304.1585388183594,0.8607403039932251,0.4646716117858886,0.3278208673000335,293.2342834472656,297.1499938964844,293.1499938964844,0.484630286693573,-8434.2412109375,304.16180419921875,0.9199175834655762,0.5643402338027954,0.5374411940574646,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929562360048,-3886.025390625,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6166076660156,291.17401123046875,1.0,0.4029048681259155,0.6795620322227478,0.6795620322227478,1.0,1.0,-1.601922869682312,0.6680214405059814,0.9339014291763306,0.2958138287067413,0.0,0.0,0.8659123778343201,145.17892456054688,153.0,14.394593238830566,-19366.16015625,898.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.41796875,18000.0,0.0,0.0,0.4452049434185028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964266300201416,1.196439504623413,-1.2776741641573608e-05,0.0,0.0004518264031503,0.0,0.0,200.7782287597656,0.0,0.0,0.0,0.6647281646728516,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190510541200637,-2635.775146484375,304.1487121582031,0.6337094306945801,0.1817724108695984,0.1681828945875167,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237188864499,-233.51467895507807,294.8996887207031,0.3772951662540436,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784636855125427,-5133.7607421875,304.1585998535156,0.8586078882217407,0.4638845324516296,0.3273243904113769,293.2340087890625,297.1499938964844,293.1499938964844,0.4833986461162567,-8417.40234375,304.1618957519531,0.917201578617096,0.5633267760276794,0.5365509390830994,293.1777038574219,297.1499938964844,293.1499938964844,0.015992758795619,-3886.707763671875,304.08795166015625,0.3772951662540436,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040700793266296,0.6810944080352783,0.6810944080352783,1.0,1.0,-1.6008496284484863,0.6680854558944702,0.932764172554016,0.2960938811302185,0.0,0.0,0.8635937571525574,146.70761108398438,153.0,13.402606010437012,-19357.044921875,903.6961059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18072.546875,18000.0,0.0,0.0,0.445233017206192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193113923072815,1.193126559257507,-1.2731414244626649e-05,0.0,0.0004518548958003,0.0,0.0,199.38897705078125,0.0,0.0,0.0,0.6631686687469482,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191271543502807,-2637.0498046875,304.1488037109375,0.632684051990509,0.1818506568670272,0.1683153659105301,293.912353515625,297.1499938964844,293.1499938964844,0.0028088414110243,-224.36412048339844,294.755859375,0.3762361705303192,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775778412818908,-5124.26904296875,304.1586608886719,0.8565036654472351,0.4630852043628692,0.3268196582794189,293.2337341308594,297.1499938964844,293.1499938964844,0.4821903109550476,-8400.9091796875,304.16192626953125,0.9145458340644836,0.5623179078102112,0.5356646776199341,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923266619443,-3887.4345703125,304.0794677734375,0.3762361705303192,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052286744117737,0.6826785802841187,0.6826785802841187,1.0,1.0,-1.5997605323791504,0.668152928352356,0.9316076040267944,0.2963810265064239,0.0,0.0,0.8610478043556213,148.2351531982422,156.0,12.236479759216309,-19346.7734375,908.5692138671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.630859375,18000.0,0.0,0.0,0.4451936781406402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.189310908317566,1.1893235445022583,-1.2678902749030383e-05,0.0,0.0004518149944487,0.0,0.0,197.7958831787109,0.0,0.0,0.0,0.661379337310791,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192743405699729,-2639.539306640625,304.1489562988281,0.6306579113006592,0.1819820404052734,0.1685571670532226,293.9241943359375,297.1499938964844,293.1499938964844,0.002576885279268,-205.85983276367188,294.4643249511719,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758223056793213,-5105.47265625,304.15869140625,0.8523747324943542,0.4614467918872833,0.3257836401462555,293.233154296875,297.1499938964844,293.1499938964844,0.4798513948917389,-8369.0458984375,304.1618347167969,0.9094381928443908,0.5603138208389282,0.5339047908782959,293.181884765625,297.1499938964844,293.1499938964844,0.0159912202507257,-3889.07958984375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075271487236023,0.6859965920448303,0.6859965920448303,1.0,1.0,-1.597537398338318,0.6682947874069214,0.9292426109313964,0.2969726026058197,0.0,0.0,0.8554480671882629,151.28775024414062,159.0,9.535344123840332,-19322.8125,918.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.314453125,18000.0,0.0,0.0,0.4449193477630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804847717285156,1.180497407913208,-1.2556114597828127e-05,0.0,0.0004515365581028,0.0,0.0,194.1171112060547,0.0,0.0,0.0,0.6572303771972656,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192743405699729,-2639.539306640625,304.1489562988281,0.6306579113006592,0.1819820404052734,0.1685571670532226,293.9241943359375,297.1499938964844,293.1499938964844,0.002576885279268,-205.85983276367188,294.4643249511719,0.3741648495197296,0.050000000745058,0.0527215003967285,293.2080383300781,297.1499938964844,293.1499938964844,0.3758223056793213,-5105.47265625,304.15869140625,0.8523747324943542,0.4614467918872833,0.3257836401462555,293.233154296875,297.1499938964844,293.1499938964844,0.4798513948917389,-8369.0458984375,304.1618347167969,0.9094381928443908,0.5603138208389282,0.5339047908782959,293.181884765625,297.1499938964844,293.1499938964844,0.0159912202507257,-3889.07958984375,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.64654541015625,291.1889343261719,1.0,0.4075271487236023,0.6859965920448303,0.6859965920448303,1.0,1.0,-1.597537398338318,0.6682947874069214,0.9292426109313964,0.2969726026058197,0.0,0.0,0.8554480671882629,151.28775024414062,159.0,9.535344123840332,-19322.8125,918.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.314453125,18000.0,0.0,0.0,0.4449193477630615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804847717285156,1.180497407913208,-1.2556114597828127e-05,0.0,0.0004515365581028,0.0,0.0,194.1171112060547,0.0,0.0,0.0,0.6572303771972656,4.0,0.0,1.0
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194180995225906,-2642.0087890625,304.1490783691406,0.6286607980728149,0.1820815950632095,0.1687696278095245,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415142204612,-187.0633850097656,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740868270397186,-5086.9052734375,304.15869140625,0.8483416438102722,0.4597478210926056,0.324706882238388,293.2325439453125,297.1499938964844,293.1499938964844,0.4776263833045959,-8338.80859375,304.1615905761719,0.904642641544342,0.5583288073539734,0.5321625471115112,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901771694421,-3891.03857421875,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.409801185131073,0.6895135641098022,0.6895135641098022,1.0,1.0,-1.5952508449554443,0.6684397459030151,0.926811158657074,0.2975818216800689,0.0,0.0,0.8494004011154175,154.3374786376953,147.0,6.55580997467041,-19294.34375,927.8067626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.734375,18000.0,0.0,0.0,0.4443853497505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703625917434692,1.170375108718872,-1.2414650882419664e-05,0.0,0.0004509946447797,0.0,0.0,189.940170288086,0.0,0.0,0.0,0.6524785161018372,4.0,0.0,1.0
