time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194180995225906,-2642.0087890625,304.1490783691406,0.6286607980728149,0.1820815950632095,0.1687696278095245,293.9360046386719,297.1499938964844,293.1499938964844,0.0023415142204612,-187.0633850097656,294.16748046875,0.3721535205841064,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740868270397186,-5086.9052734375,304.15869140625,0.8483416438102722,0.4597478210926056,0.324706882238388,293.2325439453125,297.1499938964844,293.1499938964844,0.4776263833045959,-8338.80859375,304.1615905761719,0.904642641544342,0.5583288073539734,0.5321625471115112,293.1847229003906,297.1499938964844,293.1499938964844,0.0159901771694421,-3891.03857421875,304.0428466796875,0.3721535205841064,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.6623229980469,291.19317626953125,1.0,0.409801185131073,0.6895135641098022,0.6895135641098022,1.0,1.0,-1.5952508449554443,0.6684397459030151,0.926811158657074,0.2975818216800689,0.0,0.0,0.8494004011154175,154.3374786376953,147.0,6.55580997467041,-19294.34375,927.8067626953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.168212890625,309.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18115.734375,18000.0,0.0,0.0,0.4443853497505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703625917434692,1.170375108718872,-1.2414650882419664e-05,0.0,0.0004509946447797,0.0,0.0,189.940170288086,0.0,0.0,0.0,0.6524785161018372,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193919330835342,-2641.412841796875,304.1494140625,0.630241334438324,0.1822025775909423,0.1687846630811691,293.9476623535156,297.1499938964844,293.1499938964844,0.0020940930116921,-167.2847137451172,293.8671875,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721106350421905,-5065.59423828125,304.1590881347656,0.8494471311569214,0.4580196142196655,0.323447048664093,293.2317810058594,297.1499938964844,293.1499938964844,0.475235641002655,-8306.0458984375,304.1617431640625,0.906034529209137,0.556395411491394,0.5302479863166809,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728621900081,-3877.652587890625,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071106612682342,0.6933478713035583,0.6933478713035583,1.0,1.0,-1.5908708572387695,0.6676888465881348,0.92318195104599,0.297750174999237,0.0,0.0,0.8428351879119873,152.0897979736328,135.0,6.923557281494141,-19247.05859375,914.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.033203125,18000.0,0.0,0.0,0.4435885548591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238338470459,1.1592506170272827,-1.2260063158464618e-05,0.0,0.0004501859948504,0.0,0.0,185.4190368652344,0.0,0.0,0.0,0.6472560167312622,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193919330835342,-2641.412841796875,304.1494140625,0.630241334438324,0.1822025775909423,0.1687846630811691,293.9476623535156,297.1499938964844,293.1499938964844,0.0020940930116921,-167.2847137451172,293.8671875,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721106350421905,-5065.59423828125,304.1590881347656,0.8494471311569214,0.4580196142196655,0.323447048664093,293.2317810058594,297.1499938964844,293.1499938964844,0.475235641002655,-8306.0458984375,304.1617431640625,0.906034529209137,0.556395411491394,0.5302479863166809,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728621900081,-3877.652587890625,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.67852783203125,291.19775390625,1.0,0.4071106612682342,0.6933478713035583,0.6933478713035583,1.0,1.0,-1.5908708572387695,0.6676888465881348,0.92318195104599,0.297750174999237,0.0,0.0,0.8428351879119873,152.0897979736328,135.0,6.923557281494141,-19247.05859375,914.7576293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18128.033203125,18000.0,0.0,0.0,0.4435885548591614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159238338470459,1.1592506170272827,-1.2260063158464618e-05,0.0,0.0004501859948504,0.0,0.0,185.4190368652344,0.0,0.0,0.0,0.6472560167312622,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192838326096534,-2639.334716796875,304.1498107910156,0.6344918608665466,0.1823978424072265,0.1687278151512146,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402504501864,-146.977783203125,293.56512451171875,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699330985546112,-5042.025390625,304.1596984863281,0.8542794585227966,0.4562906324863434,0.3220812678337097,293.2305908203125,297.1499938964844,293.1499938964844,0.4727204740047455,-8271.44921875,304.1620178222656,0.912048637866974,0.5545655488967896,0.5282805562019348,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771577894687,-3853.4755859375,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015383124351501,0.6974700689315796,0.6974700689315796,1.0,1.0,-1.585234522819519,0.6664133071899414,0.9188212156295776,0.2976433932781219,0.0,0.0,0.8352883458137512,146.2254638671875,123.0,8.160552024841309,-19185.505859375,886.6041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.1328125,18000.0,0.0,0.0,0.4424824714660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463693380355835,1.146381378173828,-1.208443154609995e-05,0.0,0.0004490634310059,0.0,0.0,180.2999420166016,0.0,0.0,0.0,0.6412307620048523,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192838326096534,-2639.334716796875,304.1498107910156,0.6344918608665466,0.1823978424072265,0.1687278151512146,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402504501864,-146.977783203125,293.56512451171875,0.3774183988571167,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699330985546112,-5042.025390625,304.1596984863281,0.8542794585227966,0.4562906324863434,0.3220812678337097,293.2305908203125,297.1499938964844,293.1499938964844,0.4727204740047455,-8271.44921875,304.1620178222656,0.912048637866974,0.5545655488967896,0.5282805562019348,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771577894687,-3853.4755859375,304.00506591796875,0.3774183988571167,0.050000000745058,0.2491850107908249,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015383124351501,0.6974700689315796,0.6974700689315796,1.0,1.0,-1.585234522819519,0.6664133071899414,0.9188212156295776,0.2976433932781219,0.0,0.0,0.8352883458137512,146.2254638671875,123.0,8.160552024841309,-19185.505859375,886.6041870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18148.1328125,18000.0,0.0,0.0,0.4424824714660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463693380355835,1.146381378173828,-1.208443154609995e-05,0.0,0.0004490634310059,0.0,0.0,180.2999420166016,0.0,0.0,0.0,0.6412307620048523,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192211210727691,-2638.1484375,304.1499328613281,0.6373969316482544,0.1825187057256698,0.1686893850564956,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120203701779,-136.72169494628906,293.4129333496094,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688072860240936,-5029.8388671875,304.15997314453125,0.85776686668396,0.4554208219051361,0.3213706910610199,293.2298583984375,297.1499938964844,293.1499938964844,0.4714662432670593,-8254.2060546875,304.162109375,0.9164902567863464,0.5536857843399048,0.5272982716560364,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624616891145,-3838.979248046875,303.9958801269531,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2069702148437,1.0,0.3979823887348175,0.6996230483055115,0.6996230483055115,1.0,1.0,-1.582136869430542,0.6656572818756104,0.9164796471595764,0.2975292801856994,0.0,0.0,0.8312108516693115,142.42263793945312,123.0,8.19735336303711,-19150.388671875,868.9801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32977294921875,309.31256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18158.533203125,18000.0,0.0,0.0,0.4418067932128906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392141580581665,1.1392260789871216,-1.1987475772912148e-05,0.0,0.0004483777447603,0.0,0.0,177.49656677246094,0.0,0.0,0.0,0.6378887891769409,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191581115126609,-2636.965087890625,304.15008544921875,0.6407660841941833,0.1826517134904861,0.1686478108167648,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834072837606,-126.43811798095705,293.259765625,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676681518554687,-5017.5126953125,304.1602478027344,0.8618759512901306,0.4545444846153259,0.3206445574760437,293.2290954589844,297.1499938964844,293.1499938964844,0.470225840806961,-8237.16796875,304.16217041015625,0.9217768907546996,0.5528246760368347,0.5263189077377319,293.1913452148437,297.1499938964844,293.1499938964844,0.0154409846290946,-3823.459228515625,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.7100524902344,291.2096862792969,1.0,0.3940460979938507,0.7018296718597412,0.7018296718597412,1.0,1.0,-1.5789114236831665,0.6648455858230591,0.9140658974647522,0.2973858118057251,0.0,0.0,0.8269774913787842,138.21669006347656,111.0,7.8105974197387695,-19112.7890625,849.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3659362792969,309.3297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18168.326171875,18000.0,0.0,0.0,0.4410491585731506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316182613372805,1.1316300630569458,-1.188494570669718e-05,0.0,0.0004476088215596,0.0,0.0,174.55227661132812,0.0,0.0,0.0,0.6343463063240051,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.119040623307228,-2634.783203125,304.1502380371094,0.6488910913467407,0.1829464733600616,0.1685602962970733,293.981201171875,297.1499938964844,293.1499938964844,0.001325616845861,-105.83679962158205,292.9502258300781,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653704822063446,-4992.6728515625,304.16064453125,0.8718780279159546,0.452763944864273,0.3191495239734649,293.2274780273437,297.1499938964844,293.1499938964844,0.4678117632865906,-8204.0654296875,304.1621398925781,0.9346079230308532,0.5511507987976074,0.5243737101554871,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856187731027,-3790.405029296875,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852618634700775,0.706389844417572,0.706389844417572,1.0,1.0,-1.5721805095672607,0.6630951762199402,0.9090853929519652,0.2970298230648041,0.0,0.0,0.8181973099708557,128.92071533203125,99.0,5.951473712921143,-19031.048828125,807.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392866790294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115298628807068,1.1153103113174438,-1.166591846413212e-05,0.0,0.0004458201292436,0.0,0.0,168.33497619628906,0.0,0.0,0.0,0.6267526745796204,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.119040623307228,-2634.783203125,304.1502380371094,0.6488910913467407,0.1829464733600616,0.1685602962970733,293.981201171875,297.1499938964844,293.1499938964844,0.001325616845861,-105.83679962158205,292.9502258300781,0.3901692032814026,0.050000000745058,0.0518577694892883,293.2132568359375,297.1499938964844,293.1499938964844,0.3653704822063446,-4992.6728515625,304.16064453125,0.8718780279159546,0.452763944864273,0.3191495239734649,293.2274780273437,297.1499938964844,293.1499938964844,0.4678117632865906,-8204.0654296875,304.1621398925781,0.9346079230308532,0.5511507987976074,0.5243737101554871,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856187731027,-3790.405029296875,303.9689025878906,0.3901692032814026,0.050000000745058,0.2459909319877624,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852618634700775,0.706389844417572,0.706389844417572,1.0,1.0,-1.5721805095672607,0.6630951762199402,0.9090853929519652,0.2970298230648041,0.0,0.0,0.8181973099708557,128.92071533203125,99.0,5.951473712921143,-19031.048828125,807.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407653808594,309.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.439453125,18000.0,0.0,0.0,0.4392866790294647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115298628807068,1.1153103113174438,-1.166591846413212e-05,0.0,0.0004458201292436,0.0,0.0,168.33497619628906,0.0,0.0,0.0,0.6267526745796204,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189434304833412,-2633.01025390625,304.1503295898437,0.6589469313621521,0.1832684725522995,0.1684715151786804,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684104636311,-85.2952651977539,292.63580322265625,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630671799182892,-4967.80126953125,304.1609191894531,0.8842220306396484,0.4509350955486297,0.3176009953022003,293.22576904296875,297.1499938964844,293.1499938964844,0.4655133783817291,-8172.62939453125,304.16192626953125,0.9498382210731506,0.5495321154594421,0.5224526524543762,293.1938781738281,297.1499938964844,293.1499938964844,0.014923202805221,-3755.945556640625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755452930927276,0.7111278176307678,0.7111278176307678,1.0,1.0,-1.5652053356170654,0.6612250804901123,0.903980314731598,0.2966050207614898,0.0,0.0,0.8092853426933289,118.85907745361328,87.0,3.1706528663635254,-18942.25,763.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372076690196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979539155960083,1.0979653596878052,-1.1434995940362567e-05,0.0,0.000443710188847,0.0,0.0,161.88771057128906,0.0,0.0,0.0,0.6187068819999695,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189434304833412,-2633.01025390625,304.1503295898437,0.6589469313621521,0.1832684725522995,0.1684715151786804,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684104636311,-85.2952651977539,292.63580322265625,0.3977724611759186,0.050000000745058,0.0514657460153102,293.21435546875,297.1499938964844,293.1499938964844,0.3630671799182892,-4967.80126953125,304.1609191894531,0.8842220306396484,0.4509350955486297,0.3176009953022003,293.22576904296875,297.1499938964844,293.1499938964844,0.4655133783817291,-8172.62939453125,304.16192626953125,0.9498382210731506,0.5495321154594421,0.5224526524543762,293.1938781738281,297.1499938964844,293.1499938964844,0.014923202805221,-3755.945556640625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755452930927276,0.7111278176307678,0.7111278176307678,1.0,1.0,-1.5652053356170654,0.6612250804901123,0.903980314731598,0.2966050207614898,0.0,0.0,0.8092853426933289,118.85907745361328,87.0,3.1706528663635254,-18942.25,763.2216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.516845703125,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.115234375,18000.0,0.0,0.0,0.4372076690196991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979539155960083,1.0979653596878052,-1.1434995940362567e-05,0.0,0.000443710188847,0.0,0.0,161.88771057128906,0.0,0.0,0.0,0.6187068819999695,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188697963953018,-2631.701904296875,304.1503295898437,0.6711469292640686,0.1836078912019729,0.1683837175369262,294.0023498535156,297.1499938964844,293.1499938964844,0.0008122885483317,-64.84879302978516,292.3163146972656,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607649207115173,-4942.958984375,304.1611328125,0.8990129828453064,0.44904825091362,0.3160008192062378,293.2240600585937,297.1499938964844,293.1499938964844,0.4633412957191467,-8142.986328125,304.1615600585937,0.966636598110199,0.5479605197906494,0.5205597877502441,293.19482421875,297.1499938964844,293.1499938964844,0.0146602764725685,-3720.97119140625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651122450828552,0.716031014919281,0.716031014919281,1.0,1.0,-1.5580825805664062,0.6592720746994019,0.8988105654716492,0.2961284518241882,0.0,0.0,0.8005572557449341,108.35208892822266,75.0,0.1253811419010162,-18848.287109375,717.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348413944244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802302360534668,1.0802414417266846,-1.1201120287296362e-05,0.0,0.0004413087153807,0.0,0.0,155.4694061279297,0.0,0.0,0.0,0.6105109453201294,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188697963953018,-2631.701904296875,304.1503295898437,0.6711469292640686,0.1836078912019729,0.1683837175369262,294.0023498535156,297.1499938964844,293.1499938964844,0.0008122885483317,-64.84879302978516,292.3163146972656,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607649207115173,-4942.958984375,304.1611328125,0.8990129828453064,0.44904825091362,0.3160008192062378,293.2240600585937,297.1499938964844,293.1499938964844,0.4633412957191467,-8142.986328125,304.1615600585937,0.966636598110199,0.5479605197906494,0.5205597877502441,293.19482421875,297.1499938964844,293.1499938964844,0.0146602764725685,-3720.97119140625,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651122450828552,0.716031014919281,0.716031014919281,1.0,1.0,-1.5580825805664062,0.6592720746994019,0.8988105654716492,0.2961284518241882,0.0,0.0,0.8005572557449341,108.35208892822266,75.0,0.1253811419010162,-18848.287109375,717.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348413944244385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802302360534668,1.0802414417266846,-1.1201120287296362e-05,0.0,0.0004413087153807,0.0,0.0,155.4694061279297,0.0,0.0,0.0,0.6105109453201294,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188179031014442,-2630.8173828125,304.1502990722656,0.6857799887657166,0.1839581876993179,0.168297529220581,294.0126647949219,297.1499938964844,293.1499938964844,0.0005582816083915,-44.57063293457031,291.9917907714844,0.4154241979122162,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584567606449127,-4918.05322265625,304.1612548828125,0.917484164237976,0.4470967948436737,0.3143493831157684,293.22235107421875,297.1499938964844,293.1499938964844,0.4612891376018524,-8115.01953125,304.1611328125,0.9840965867042542,0.5464304685592651,0.5186970829963684,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000053405761,-3685.90869140625,303.9158020019531,0.4154241979122162,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810048580169,0.7210949659347534,0.7210949659347534,1.0,1.0,-1.5508673191070557,0.6572567224502563,0.8936105966567993,0.2956096231937408,0.0,0.0,0.792267382144928,97.59056854248048,63.0,-2.666785955429077,-18750.84765625,670.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.234375,18000.0,0.0,0.0,0.4322274327278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627527236938477,1.0627636909484863,-1.097269978345139e-05,0.0,0.0004386558721307,0.0,0.0,149.3075408935547,0.0,0.0,0.0,0.6024540066719055,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188179031014442,-2630.8173828125,304.1502990722656,0.6857799887657166,0.1839581876993179,0.168297529220581,294.0126647949219,297.1499938964844,293.1499938964844,0.0005582816083915,-44.57063293457031,291.9917907714844,0.4154241979122162,0.050000000745058,0.0506366677582263,293.217041015625,297.1499938964844,293.1499938964844,0.3584567606449127,-4918.05322265625,304.1612548828125,0.917484164237976,0.4470967948436737,0.3143493831157684,293.22235107421875,297.1499938964844,293.1499938964844,0.4612891376018524,-8115.01953125,304.1611328125,0.9840965867042542,0.5464304685592651,0.5186970829963684,293.1956481933594,297.1499938964844,293.1499938964844,0.0144000053405761,-3685.90869140625,303.9158020019531,0.4154241979122162,0.050000000745058,0.24019855260849,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540810048580169,0.7210949659347534,0.7210949659347534,1.0,1.0,-1.5508673191070557,0.6572567224502563,0.8936105966567993,0.2956096231937408,0.0,0.0,0.792267382144928,97.59056854248048,63.0,-2.666785955429077,-18750.84765625,670.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66180419921875,309.445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18192.234375,18000.0,0.0,0.0,0.4322274327278137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627527236938477,1.0627636909484863,-1.097269978345139e-05,0.0,0.0004386558721307,0.0,0.0,149.3075408935547,0.0,0.0,0.0,0.6024540066719055,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187988221645355,-2630.508544921875,304.1502990722656,0.6941127777099609,0.1841359883546829,0.1682549715042114,294.0177307128906,297.1499938964844,293.1499938964844,0.000489663274493,-34.82433319091797,291.8275756835937,0.4211874902248382,0.050000000745058,0.0504245534539222,293.21783447265625,297.1499938964844,293.1499938964844,0.3572962284088135,-4905.525390625,304.16131591796875,0.9287548661231996,0.4460951089859009,0.3135041892528534,293.22149658203125,297.1499938964844,293.1499938964844,0.4603036344051361,-8101.595703125,304.160888671875,0.9927800297737122,0.5456798076629639,0.5177772641181946,293.1960144042969,297.1499938964844,293.1499938964844,0.0142712825909256,-3668.398193359375,303.9068908691406,0.4211874902248382,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483595252037048,0.7236878275871277,0.7236878275871277,1.0,1.0,-1.5472346544265747,0.6562293767929077,0.891005277633667,0.2953360676765442,0.0,0.0,0.7883502840995789,92.15033721923828,63.0,-3.8585145473480233,-18701.27734375,646.9471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.82421875,18000.0,0.0,0.0,0.4308415055274963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054283618927002,1.054294466972351,-1.0862825547519606e-05,0.0,0.0004372493713162,0.0,0.0,146.3809814453125,0.0,0.0,0.0,0.5985589027404785,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187886744737625,-2630.360107421875,304.1502685546875,0.7027134299278259,0.1843210011720657,0.1682237684726715,294.02276611328125,297.1499938964844,293.1499938964844,0.0004380191676318,-24.3424072265625,291.6625671386719,0.4275145828723907,0.050000000745058,0.0502222888171672,293.2185974121094,297.1499938964844,293.1499938964844,0.3561283648014068,-4892.90771484375,304.161376953125,0.9403893947601318,0.4450822472572326,0.312654972076416,293.2203063964844,297.1499938964844,293.1499938964844,0.4573264718055725,-8058.0859375,304.1645812988281,0.9990000128746032,0.545006513595581,0.5147513747215271,293.19635009765625,297.1499938964844,293.1499938964844,0.0141490381211042,-3651.653564453125,303.89801025390625,0.4275145828723907,0.050000000745058,0.2382329255342483,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760314941406,291.20947265625,1.0,0.3424456119537353,0.7265150547027588,0.7265150547027588,1.0,1.0,-1.541176438331604,0.6540833115577698,0.8870931267738342,0.2945986986160278,0.0,0.0,0.7845664620399475,86.91776275634766,51.0,-3.312112808227539,-18633.087890625,622.4539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72540283203125,309.4681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.46484375,18000.0,0.0,0.0,0.4294094443321228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460593700408936,1.046070218086243,-1.0756720257631969e-05,0.0,0.0004357960133347,0.0,0.0,143.5765838623047,0.0,0.0,0.0,0.5947810411453247,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.1183726713061332,-2622.09716796875,304.1509094238281,0.7171961665153503,0.184760570526123,0.1683042496442794,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139319596812,-4.9749603271484375,291.3782043457031,0.4393996298313141,0.050000000745058,0.0499091297388076,293.2202453613281,297.1499938964844,293.1499938964844,0.3523192703723907,-4850.31982421875,304.1640625,0.9592956304550172,0.4430118203163147,0.3110087215900421,293.1923828125,297.1499938964844,293.1499938964844,0.4260082542896271,-7597.4150390625,304.2118835449219,0.9990000128746032,0.5487989187240601,0.4853334128856659,293.1962890625,297.1499938964844,293.1499938964844,0.0138901285827159,-3611.259521484375,303.8831481933594,0.4393996298313141,0.050000000745058,0.2367474287748336,291.2539978027344,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607421875,1.0,0.3291285037994385,0.7291088104248047,0.7291088104248047,1.0,1.0,-1.5018125772476196,0.6367180347442627,0.8650944828987122,0.285432904958725,0.0,0.0,0.7687678337097168,78.25552368164062,54.0,64.8731460571289,-18263.771484375,560.3295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300170898437,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18300.16015625,18000.0,0.0,0.0,0.4258811175823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233337879180908,1.0233442783355713,-1.049775892170146e-05,0.0,0.0004322151944506,0.0,0.0,136.3069610595703,0.0,0.0,0.0,0.584235668182373,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.1183726713061332,-2622.09716796875,304.1509094238281,0.7171961665153503,0.184760570526123,0.1683042496442794,294.03253173828125,297.1499938964844,293.1499938964844,0.0003139319596812,-4.9749603271484375,291.3782043457031,0.4393996298313141,0.050000000745058,0.0499091297388076,293.2202453613281,297.1499938964844,293.1499938964844,0.3523192703723907,-4850.31982421875,304.1640625,0.9592956304550172,0.4430118203163147,0.3110087215900421,293.1923828125,297.1499938964844,293.1499938964844,0.4260082542896271,-7597.4150390625,304.2118835449219,0.9990000128746032,0.5487989187240601,0.4853334128856659,293.1962890625,297.1499938964844,293.1499938964844,0.0138901285827159,-3611.259521484375,303.8831481933594,0.4393996298313141,0.050000000745058,0.2367474287748336,291.2539978027344,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607421875,1.0,0.3291285037994385,0.7291088104248047,0.7291088104248047,1.0,1.0,-1.5018125772476196,0.6367180347442627,0.8650944828987122,0.285432904958725,0.0,0.0,0.7687678337097168,78.25552368164062,54.0,64.8731460571289,-18263.771484375,560.3295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8300170898437,309.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18300.16015625,18000.0,0.0,0.0,0.4258811175823211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233337879180908,1.0233442783355713,-1.049775892170146e-05,0.0,0.0004322151944506,0.0,0.0,136.3069610595703,0.0,0.0,0.0,0.584235668182373,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177980750799179,-2610.643798828125,304.1515197753906,0.7273852825164795,0.1851744353771209,0.1684950590133667,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296447753906,0.4490814507007599,0.050000000745058,0.0497004501521587,293.22271728515625,297.1499938964844,293.1499938964844,0.3476714789867401,-4798.22705078125,304.1670227050781,0.9717620015144348,0.4407345652580261,0.3093108236789703,293.14019775390625,297.1499938964844,293.1499938964844,0.4014361202716827,-7241.53857421875,304.2313537597656,0.9990000128746032,0.5582940578460693,0.4644843935966491,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666009202599,-3573.188232421875,303.8733215332031,0.4490814507007599,0.050000000745058,0.2357575446367263,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202531635761261,0.7283496856689453,0.7283496856689453,1.0,1.0,-1.4735249280929563,0.6236664056777954,0.8498585224151611,0.2781043946743011,0.0,0.0,0.7398712038993835,72.45375061035156,72.0,79.72657775878906,-17859.5703125,518.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18589.78515625,18000.0,0.0,0.0,0.4208670854568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722028374671936,0.9722127318382264,-9.94365746009862e-06,0.0,0.0004271265934221,0.0,0.0,121.00969696044922,0.0,0.0,0.0,0.5613228678703308,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177980750799179,-2610.643798828125,304.1515197753906,0.7273852825164795,0.1851744353771209,0.1684950590133667,294.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7296447753906,0.4490814507007599,0.050000000745058,0.0497004501521587,293.22271728515625,297.1499938964844,293.1499938964844,0.3476714789867401,-4798.22705078125,304.1670227050781,0.9717620015144348,0.4407345652580261,0.3093108236789703,293.14019775390625,297.1499938964844,293.1499938964844,0.4014361202716827,-7241.53857421875,304.2313537597656,0.9990000128746032,0.5582940578460693,0.4644843935966491,293.1946105957031,297.1499938964844,293.1499938964844,0.0136666009202599,-3573.188232421875,303.8733215332031,0.4490814507007599,0.050000000745058,0.2357575446367263,291.3268127441406,291.1499938964844,259.5086364746094,257.9671936035156,279.35723876953125,293.9153137207031,291.3306884765625,1.0,0.3202531635761261,0.7283496856689453,0.7283496856689453,1.0,1.0,-1.4735249280929563,0.6236664056777954,0.8498585224151611,0.2781043946743011,0.0,0.0,0.7398712038993835,72.45375061035156,72.0,79.72657775878906,-17859.5703125,518.931396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0232849121094,309.6356506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18589.78515625,18000.0,0.0,0.0,0.4208670854568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9722028374671936,0.9722127318382264,-9.94365746009862e-06,0.0,0.0004271265934221,0.0,0.0,121.00969696044922,0.0,0.0,0.0,0.5613228678703308,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.117956556379795,-2613.5703125,304.15069580078125,0.7280578017234802,0.1853611022233963,0.168717086315155,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494660198688507,0.050000000745058,0.0496928840875625,293.22564697265625,297.1499938964844,293.1499938964844,0.3451312184333801,-4771.119140625,304.1654357910156,0.9705957770347596,0.4383021593093872,0.3076429963111877,293.09893798828125,297.1499938964844,293.1499938964844,0.3987003862857818,-7214.8291015625,304.207763671875,0.9990000128746032,0.5669620633125305,0.4637052416801452,293.192138671875,297.1499938964844,293.1499938964844,0.0136374393478035,-3569.592529296875,303.8646545410156,0.4494660198688507,0.050000000745058,0.2357216477394104,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656982421875,291.32830810546875,1.0,0.3203735649585724,0.7279398441314697,0.7279398441314697,1.0,1.0,-1.4707857370376587,0.6223629713058472,0.8484227061271667,0.2771924138069153,0.0,0.0,0.7141324281692505,72.20796966552734,90.0,2.692322492599488,-17603.1484375,516.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18632.986328125,18000.0,0.0,0.0,0.4145228564739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910029947757721,0.9100391864776612,-9.242801752407104e-06,0.0,0.0004206880112178,0.0,0.0,103.62097930908205,0.0,0.0,0.0,0.5339658856391907,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.117956556379795,-2613.5703125,304.15069580078125,0.7280578017234802,0.1853611022233963,0.168717086315155,294.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33660888671875,0.4494660198688507,0.050000000745058,0.0496928840875625,293.22564697265625,297.1499938964844,293.1499938964844,0.3451312184333801,-4771.119140625,304.1654357910156,0.9705957770347596,0.4383021593093872,0.3076429963111877,293.09893798828125,297.1499938964844,293.1499938964844,0.3987003862857818,-7214.8291015625,304.207763671875,0.9990000128746032,0.5669620633125305,0.4637052416801452,293.192138671875,297.1499938964844,293.1499938964844,0.0136374393478035,-3569.592529296875,303.8646545410156,0.4494660198688507,0.050000000745058,0.2357216477394104,291.33209228515625,291.1499938964844,259.5481262207031,258.000732421875,279.406982421875,293.9656982421875,291.32830810546875,1.0,0.3203735649585724,0.7279398441314697,0.7279398441314697,1.0,1.0,-1.4707857370376587,0.6223629713058472,0.8484227061271667,0.2771924138069153,0.0,0.0,0.7141324281692505,72.20796966552734,90.0,2.692322492599488,-17603.1484375,516.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26080322265625,309.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18632.986328125,18000.0,0.0,0.0,0.4145228564739227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910029947757721,0.9100391864776612,-9.242801752407104e-06,0.0,0.0004206880112178,0.0,0.0,103.62097930908205,0.0,0.0,0.0,0.5339658856391907,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144030213356,-2632.1181640625,304.1488647460937,0.7210240960121155,0.1854163706302642,0.1689232587814331,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422127306461334,0.050000000745058,0.0498450323939323,293.2286071777344,297.1499938964844,293.1499938964844,0.3450432419776916,-4772.5703125,304.160400390625,0.958261251449585,0.4357801377773285,0.3060190379619598,293.0923767089844,297.1499938964844,293.1499938964844,0.415021002292633,-7470.42431640625,304.16094970703125,0.9990000128746032,0.5696678757667542,0.4790138900279999,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766450643539,-3598.155517578125,303.8505249023437,0.4422127306461334,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490234375,1.0,0.3271772563457489,0.7275300621986389,0.7275300621986389,1.0,1.0,-1.4885015487670898,0.6303635239601135,0.8581380248069763,0.2814528048038482,0.0,0.0,0.7042864561080933,76.37802124023438,108.0,-86.3730697631836,-17585.208984375,543.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.96875,18000.0,0.0,0.0,0.4078396558761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708680272102356,0.8708767890930176,-8.755507224122994e-06,0.0,0.0004139054217375,0.0,0.0,93.10865020751952,0.0,0.0,0.0,0.5166947841644287,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189144030213356,-2632.1181640625,304.1488647460937,0.7210240960121155,0.1854163706302642,0.1689232587814331,294.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26806640625,0.4422127306461334,0.050000000745058,0.0498450323939323,293.2286071777344,297.1499938964844,293.1499938964844,0.3450432419776916,-4772.5703125,304.160400390625,0.958261251449585,0.4357801377773285,0.3060190379619598,293.0923767089844,297.1499938964844,293.1499938964844,0.415021002292633,-7470.42431640625,304.16094970703125,0.9990000128746032,0.5696678757667542,0.4790138900279999,293.19122314453125,297.1499938964844,293.1499938964844,0.0137766450643539,-3598.155517578125,303.8505249023437,0.4422127306461334,0.050000000745058,0.2364433854818344,291.25701904296875,291.1499938964844,259.5867614746094,258.0336303710937,279.4076232910156,293.9583740234375,291.2490234375,1.0,0.3271772563457489,0.7275300621986389,0.7275300621986389,1.0,1.0,-1.4885015487670898,0.6303635239601135,0.8581380248069763,0.2814528048038482,0.0,0.0,0.7042864561080933,76.37802124023438,108.0,-86.3730697631836,-17585.208984375,543.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44451904296875,309.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18350.96875,18000.0,0.0,0.0,0.4078396558761596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8708680272102356,0.8708767890930176,-8.755507224122994e-06,0.0,0.0004139054217375,0.0,0.0,93.10865020751952,0.0,0.0,0.0,0.5166947841644287,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.119571566581726,-2644.7685546875,304.1478881835937,0.7154521346092224,0.1854493468999862,0.1690689772367477,294.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182006835937,0.4368696808815002,0.050000000745058,0.0499699413776397,293.2301330566406,297.1499938964844,293.1499938964844,0.3454411327838897,-4778.26708984375,304.15777587890625,0.9486667513847352,0.4344861805438995,0.3052211403846741,293.10333251953125,297.1499938964844,293.1499938964844,0.4285886883735657,-7675.79541015625,304.1343078613281,0.9990000128746032,0.5682539343833923,0.491226464509964,293.19195556640625,297.1499938964844,293.1499938964844,0.0138794602826237,-3618.771728515625,303.8400573730469,0.4368696808815002,0.050000000745058,0.2370359003543853,291.20556640625,291.1499938964844,259.6057434082031,258.0498046875,279.3946838378906,293.9396057128906,291.1968994140625,1.0,0.3325551450252533,0.7273251414299011,0.7273251414299011,1.0,1.0,-1.50323748588562,0.6370499730110168,0.8661875128746033,0.2850630283355713,0.0,0.0,0.7057069540023804,79.8094482421875,108.0,-115.33694458007812,-17671.533203125,567.0780639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4848937988281,309.6026306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18165.75390625,18000.0,0.0,0.0,0.4047999083995819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8648223876953125,0.8648310303688049,-8.649900337331928e-06,0.0,0.0004108204448129,0.0,0.0,91.30474090576172,0.0,0.0,0.0,0.5138770937919617,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202881410717964,-2658.498291015625,304.14697265625,0.7086717486381531,0.1854719668626785,0.1692411452531814,294.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.4309600293636322,0.050000000745058,0.0501237548887729,293.231689453125,297.1499938964844,293.1499938964844,0.345954954624176,-4785.1689453125,304.15545654296875,0.9372546672821044,0.4331666231155395,0.3044273853302002,293.12335205078125,297.1499938964844,293.1499938964844,0.445076584815979,-7921.4453125,304.107177734375,0.9990000128746032,0.5649227499961853,0.5058603286743164,293.193603515625,297.1499938964844,293.1499938964844,0.0139939300715923,-3641.6044921875,303.8267822265625,0.4309600293636322,0.050000000745058,0.2377655208110809,291.1507873535156,291.1499938964844,259.6244506835937,258.0657653808594,279.37548828125,293.9124450683594,291.1419372558594,1.0,0.3389988541603088,0.7268942594528198,0.7268942594528198,1.0,1.0,-1.5211167335510254,0.6451322436332703,0.8759844303131104,0.2894207239151001,0.0,0.0,0.711132824420929,84.03456115722656,111.0,-133.60006713867188,-17813.298828125,596.1250610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4778137207031,309.5726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.078125,18000.0,0.0,0.0,0.4022001028060913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8679258227348328,0.8679344654083252,-8.639885891170707e-06,0.0,0.0004081819788552,0.0,0.0,91.72315216064452,0.0,0.0,0.0,0.5150192379951477,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214484348893165,-2680.626708984375,304.1460876464844,0.6976320743560791,0.185424655675888,0.16947802901268,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224161505699157,0.050000000745058,0.0503829754889011,293.23468017578125,297.1499938964844,293.1499938964844,0.34637650847435,-4791.4326171875,304.1530456542969,0.9187560081481934,0.4304913878440857,0.3027693331241607,293.17926025390625,297.1499938964844,293.1499938964844,0.4716578423976898,-8305.650390625,304.0781555175781,0.9990000128746032,0.5542905926704407,0.5278094410896301,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564235091209,-3676.516845703125,303.79296875,0.4224161505699157,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486707806587219,0.726032555103302,0.726032555103302,1.0,1.0,-1.5476469993591309,0.6570350527763367,0.890612006187439,0.2960285246372223,0.0,0.0,0.7300659418106079,91.10379028320312,114.0,-118.0172119140625,-18101.888671875,643.3093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.666015625,18000.0,0.0,0.0,0.3987663090229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897424578666687,0.8974334597587585,-8.884784620022401e-06,0.0,0.0004046971153002,0.0,0.0,98.53053283691406,0.0,0.0,0.0,0.5275327563285828,4.0,0.0,1.0
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214484348893165,-2680.626708984375,304.1460876464844,0.6976320743560791,0.185424655675888,0.16947802901268,294.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4224161505699157,0.050000000745058,0.0503829754889011,293.23468017578125,297.1499938964844,293.1499938964844,0.34637650847435,-4791.4326171875,304.1530456542969,0.9187560081481934,0.4304913878440857,0.3027693331241607,293.17926025390625,297.1499938964844,293.1499938964844,0.4716578423976898,-8305.650390625,304.0781555175781,0.9990000128746032,0.5542905926704407,0.5278094410896301,293.19940185546875,297.1499938964844,293.1499938964844,0.0141564235091209,-3676.516845703125,303.79296875,0.4224161505699157,0.050000000745058,0.238995149731636,291.0583801269531,291.1499938964844,259.6610412597656,258.0971069335937,279.3412780761719,293.8526611328125,291.0531616210937,1.0,0.3486707806587219,0.726032555103302,0.726032555103302,1.0,1.0,-1.5476469993591309,0.6570350527763367,0.890612006187439,0.2960285246372223,0.0,0.0,0.7300659418106079,91.10379028320312,114.0,-118.0172119140625,-18101.888671875,643.3093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3162841796875,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17661.666015625,18000.0,0.0,0.0,0.3987663090229034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.897424578666687,0.8974334597587585,-8.884784620022401e-06,0.0,0.0004046971153002,0.0,0.0,98.53053283691406,0.0,0.0,0.0,0.5275327563285828,4.0,0.0,1.0
