time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216395422816276,-2683.880126953125,304.1471252441406,0.6845999956130981,0.185185045003891,0.169631227850914,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711755275726,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.344265878200531,-4767.619140625,304.1557006835937,0.8991533517837524,0.4277414381504059,0.3011343479156494,293.2154541015625,297.1499938964844,293.1499938964844,0.465404063463211,-8200.3662109375,304.1122741699219,0.9810019731521606,0.5461312532424927,0.5196648836135864,293.20660400390625,297.1499938964844,293.1499938964844,0.014225035905838,-3691.013427734375,303.7554016113281,0.4133711755275726,0.050000000745058,0.2405919879674911,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556669950485229,0.7251708507537842,0.7251708507537842,1.0,1.0,-1.5383360385894775,0.6525366306304932,0.8857994675636292,0.2935797572135925,0.0,0.0,0.7447906732559204,99.45519256591795,117.0,-19.89024353027344,-18109.962890625,667.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.556640625,18000.0,0.0,0.0,0.3973260223865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349744319915771,0.934983730316162,-9.297610631620046e-06,0.0,0.0004032354045193,0.0,0.0,108.48900604248048,0.0,0.0,0.0,0.543932318687439,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216395422816276,-2683.880126953125,304.1471252441406,0.6845999956130981,0.185185045003891,0.169631227850914,294.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.4133711755275726,0.050000000745058,0.0507196113467216,293.2376708984375,297.1499938964844,293.1499938964844,0.344265878200531,-4767.619140625,304.1557006835937,0.8991533517837524,0.4277414381504059,0.3011343479156494,293.2154541015625,297.1499938964844,293.1499938964844,0.465404063463211,-8200.3662109375,304.1122741699219,0.9810019731521606,0.5461312532424927,0.5196648836135864,293.20660400390625,297.1499938964844,293.1499938964844,0.014225035905838,-3691.013427734375,303.7554016113281,0.4133711755275726,0.050000000745058,0.2405919879674911,291.0519714355469,291.1499938964844,259.6964111328125,258.12750244140625,279.3619384765625,293.841552734375,291.0540771484375,1.0,0.3556669950485229,0.7251708507537842,0.7251708507537842,1.0,1.0,-1.5383360385894775,0.6525366306304932,0.8857994675636292,0.2935797572135925,0.0,0.0,0.7447906732559204,99.45519256591795,117.0,-19.89024353027344,-18109.962890625,667.1206665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0467834472656,309.4147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17639.556640625,18000.0,0.0,0.0,0.3973260223865509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349744319915771,0.934983730316162,-9.297610631620046e-06,0.0,0.0004032354045193,0.0,0.0,108.48900604248048,0.0,0.0,0.0,0.543932318687439,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213850751519203,-2678.831787109375,304.14849853515625,0.6754892468452454,0.1848311275243759,0.1695640236139297,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411515653133392,-4732.43212890625,304.158935546875,0.8858621716499329,0.4248099327087402,0.299312949180603,293.2279968261719,297.1499938964844,293.1499938964844,0.4611327648162842,-8130.4658203125,304.1316223144531,0.9670079350471495,0.5419058203697205,0.5152989625930786,293.21337890625,297.1499938964844,293.1499938964844,0.0142173441126942,-3692.464111328125,303.7174987792969,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.074462890625,1.0,0.3610594570636749,0.724201500415802,0.724201500415802,1.0,1.0,-1.532589316368103,0.6496732234954834,0.8829160332679749,0.2919124662876129,0.0,0.0,0.753525972366333,105.81803894042967,120.0,13.857625961303713,-18043.251953125,686.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.99609375,18000.0,0.0,0.0,0.3969825208187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585260152816772,0.958535611629486,-9.594293260306586e-06,0.0,0.0004028867988381,0.0,0.0,115.35237884521484,0.0,0.0,0.0,0.5546538829803467,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213850751519203,-2678.831787109375,304.14849853515625,0.6754892468452454,0.1848311275243759,0.1695640236139297,294.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709533691406,0.4075725078582763,0.050000000745058,0.0509751737117767,293.2411804199219,297.1499938964844,293.1499938964844,0.3411515653133392,-4732.43212890625,304.158935546875,0.8858621716499329,0.4248099327087402,0.299312949180603,293.2279968261719,297.1499938964844,293.1499938964844,0.4611327648162842,-8130.4658203125,304.1316223144531,0.9670079350471495,0.5419058203697205,0.5152989625930786,293.21337890625,297.1499938964844,293.1499938964844,0.0142173441126942,-3692.464111328125,303.7174987792969,0.4075725078582763,0.050000000745058,0.2418042719364166,291.0730895996094,291.1499938964844,259.7303771972656,258.1568603515625,279.3968811035156,293.8604431152344,291.074462890625,1.0,0.3610594570636749,0.724201500415802,0.724201500415802,1.0,1.0,-1.532589316368103,0.6496732234954834,0.8829160332679749,0.2919124662876129,0.0,0.0,0.753525972366333,105.81803894042967,120.0,13.857625961303713,-18043.251953125,686.14404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771911621094,309.2762145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17753.99609375,18000.0,0.0,0.0,0.3969825208187103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9585260152816772,0.958535611629486,-9.594293260306586e-06,0.0,0.0004028867988381,0.0,0.0,115.35237884521484,0.0,0.0,0.0,0.5546538829803467,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211403608322143,-2674.093994140625,304.1493835449219,0.668647289276123,0.1845159530639648,0.1694668680429458,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379808068275451,-4696.91259765625,304.1612243652344,0.8754271864891052,0.4218030869960785,0.2973904609680176,293.2323608398437,297.1499938964844,293.1499938964844,0.4582173824310303,-8084.0654296875,304.1424560546875,0.9558271765708924,0.539035439491272,0.5125848054885864,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932778060436,-3691.73046875,303.6802062988281,0.403296560049057,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654187321662903,0.7232321500778198,0.7232321500778198,1.0,1.0,-1.528335452079773,0.647489607334137,0.8808459043502808,0.2906284630298614,0.0,0.0,0.7604361772537231,110.98875427246094,123.0,20.841035842895508,-17965.41796875,701.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.19921875,18000.0,0.0,0.0,0.3973401486873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763290286064148,0.9763388633728028,-9.81708217295818e-06,0.0,0.0004032497236039,0.0,0.0,120.68826293945312,0.0,0.0,0.0,0.5627477169036865,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211403608322143,-2674.093994140625,304.1493835449219,0.668647289276123,0.1845159530639648,0.1694668680429458,294.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.403296560049057,0.050000000745058,0.0511825159192085,293.24462890625,297.1499938964844,293.1499938964844,0.3379808068275451,-4696.91259765625,304.1612243652344,0.8754271864891052,0.4218030869960785,0.2973904609680176,293.2323608398437,297.1499938964844,293.1499938964844,0.4582173824310303,-8084.0654296875,304.1424560546875,0.9558271765708924,0.539035439491272,0.5125848054885864,293.2190856933594,297.1499938964844,293.1499938964844,0.0141932778060436,-3691.73046875,303.6802062988281,0.403296560049057,0.050000000745058,0.2427878230810165,291.0896911621094,291.1499938964844,259.76287841796875,258.18505859375,279.4341735839844,293.8863525390625,291.0909423828125,1.0,0.3654187321662903,0.7232321500778198,0.7232321500778198,1.0,1.0,-1.528335452079773,0.647489607334137,0.8808459043502808,0.2906284630298614,0.0,0.0,0.7604361772537231,110.98875427246094,123.0,20.841035842895508,-17965.41796875,701.8394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394287109375,309.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17814.19921875,18000.0,0.0,0.0,0.3973401486873626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9763290286064148,0.9763388633728028,-9.81708217295818e-06,0.0,0.0004032497236039,0.0,0.0,120.68826293945312,0.0,0.0,0.0,0.5627477169036865,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210272014141082,-2671.918701171875,304.14971923828125,0.6657816767692566,0.184376522898674,0.169423833489418,294.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.4014816880226135,0.050000000745058,0.0512743145227432,293.24627685546875,297.1499938964844,293.1499938964844,0.3363708555698395,-4678.94580078125,304.162109375,0.8708974123001099,0.4202797710895538,0.2964057028293609,293.2332763671875,297.1499938964844,293.1499938964844,0.4569286406040191,-8064.154296875,304.1461486816406,0.9509103894233704,0.5378122329711914,0.5114766955375671,293.2215576171875,297.1499938964844,293.1499938964844,0.0141767906025052,-3690.7177734375,303.6617736816406,0.4014816880226135,0.050000000745058,0.2432232648134231,291.09735107421875,291.1499938964844,259.77850341796875,258.1986999511719,279.45269775390625,293.8997802734375,291.0985412597656,1.0,0.3673247396945953,0.7227474451065063,0.7227474451065063,1.0,1.0,-1.5264041423797607,0.6464865803718567,0.8799176216125488,0.2900370061397552,0.0,0.0,0.7631759643554688,113.2772445678711,123.0,21.30156517028809,-17925.8046875,708.7151489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17839.203125,18000.0,0.0,0.0,0.3976956307888031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834824204444884,0.9834923148155212,-9.907868843583856e-06,0.0,0.0004036104946862,0.0,0.0,122.88275146484376,0.0,0.0,0.0,0.5660057663917542,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209193095564842,-2669.851318359375,304.14996337890625,0.6631843447685242,0.1842464804649353,0.1693846881389618,294.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10302734375,0.3998083770275116,0.050000000745058,0.0513603501021862,293.2478942871094,297.1499938964844,293.1499938964844,0.3347460627555847,-4660.8427734375,304.1628723144531,0.8667004108428955,0.4187438488006592,0.2954077124595642,293.2337646484375,297.1499938964844,293.1499938964844,0.4556847512722015,-8045.27685546875,304.14910888671875,0.9463186264038086,0.5366630554199219,0.5104513764381409,293.2238464355469,297.1499938964844,293.1499938964844,0.0141580505296587,-3689.37451171875,303.6434936523437,0.3998083770275116,0.050000000745058,0.2436313778162002,291.104736328125,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.9131164550781,291.1058654785156,1.0,0.3690924942493438,0.7223861217498779,0.7223861217498779,1.0,1.0,-1.5245213508605957,0.6455334424972534,0.8789879679679871,0.2894862592220306,0.0,0.0,0.7654550671577454,115.42081451416016,126.0,21.069169998168945,-17887.109375,715.0758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3453369140625,309.0240783691406,278.1499938964844,0.0,18000.0,313.1499938964844,17862.599609375,18000.0,0.0,0.0,0.3981275260448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.989573061466217,0.9895830154418944,-9.986134500650223e-06,0.0,0.0004040488274767,0.0,0.0,124.77779388427734,0.0,0.0,0.0,0.5687840580940247,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.120711900293827,-2665.8916015625,304.1502990722656,0.6585971117019653,0.1840063035488128,0.1693147122859954,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314465880393982,-4624.126953125,304.1640625,0.8590654134750366,0.4156328439712524,0.2933753430843353,293.23394775390625,297.1499938964844,293.1499938964844,0.4532434344291687,-8009.029296875,304.1534118652344,0.9378905892372132,0.5344982147216797,0.5085422396659851,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147729009389,-3685.807861328125,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070323467254,0.7216634750366211,0.7216634750366211,1.0,1.0,-1.5208021402359009,0.6436517834663391,0.8771503567695618,0.2884018421173095,0.0,0.0,0.768622636795044,119.37915802001952,129.0,20.60771942138672,-17813.0390625,726.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.3991158306598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986945390701294,0.9987046122550964,-1.0106359695782883e-05,0.0,0.0004050518327858,0.0,0.0,127.67428588867188,0.0,0.0,0.0,0.5729551911354065,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.120711900293827,-2665.8916015625,304.1502990722656,0.6585971117019653,0.1840063035488128,0.1693147122859954,294.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.396752268075943,0.050000000745058,0.0515193901956081,293.2510070800781,297.1499938964844,293.1499938964844,0.3314465880393982,-4624.126953125,304.1640625,0.8590654134750366,0.4156328439712524,0.2933753430843353,293.23394775390625,297.1499938964844,293.1499938964844,0.4532434344291687,-8009.029296875,304.1534118652344,0.9378905892372132,0.5344982147216797,0.5085422396659851,293.2279663085937,297.1499938964844,293.1499938964844,0.0141147729009389,-3685.807861328125,303.60699462890625,0.396752268075943,0.050000000745058,0.2443858087062835,291.1190795898437,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1202392578125,1.0,0.3723070323467254,0.7216634750366211,0.7216634750366211,1.0,1.0,-1.5208021402359009,0.6436517834663391,0.8771503567695618,0.2884018421173095,0.0,0.0,0.768622636795044,119.37915802001952,129.0,20.60771942138672,-17813.0390625,726.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19921875,308.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17907.236328125,18000.0,0.0,0.0,0.3991158306598663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9986945390701294,0.9987046122550964,-1.0106359695782883e-05,0.0,0.0004050518327858,0.0,0.0,127.67428588867188,0.0,0.0,0.0,0.5729551911354065,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.1205008998513221,-2661.87451171875,304.15057373046875,0.6545930504798889,0.1837824434041977,0.169250339269638,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280591368675232,-4586.4326171875,304.1650085449219,0.8521654009819031,0.4124665260314941,0.2912960350513458,293.2336120605469,297.1499938964844,293.1499938964844,0.4507823288440704,-7973.2421875,304.1563415527344,0.9302336573600768,0.5324385166168213,0.5067370533943176,293.23162841796875,297.1499938964844,293.1499938964844,0.0140641909092664,-3681.060546875,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752104341983795,0.7209408283233643,0.7209408283233643,1.0,1.0,-1.517073631286621,0.6417654752731323,0.8753081560134888,0.2873167097568512,0.0,0.0,0.7697680592536926,123.0272979736328,132.0,21.03534698486328,-17743.00390625,736.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.4001152813434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036040544509888,1.00361430644989,-1.0176577234233264e-05,0.0,0.000406066130381,0.0,0.0,129.2991180419922,0.0,0.0,0.0,0.5752146244049072,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.1205008998513221,-2661.87451171875,304.15057373046875,0.6545930504798889,0.1837824434041977,0.169250339269638,294.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322326660156,0.3939322531223297,0.050000000745058,0.0516661815345287,293.2539978027344,297.1499938964844,293.1499938964844,0.3280591368675232,-4586.4326171875,304.1650085449219,0.8521654009819031,0.4124665260314941,0.2912960350513458,293.2336120605469,297.1499938964844,293.1499938964844,0.4507823288440704,-7973.2421875,304.1563415527344,0.9302336573600768,0.5324385166168213,0.5067370533943176,293.23162841796875,297.1499938964844,293.1499938964844,0.0140641909092664,-3681.060546875,303.5704650878906,0.3939322531223297,0.050000000745058,0.2450821101665496,291.1340026855469,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1352233886719,1.0,0.3752104341983795,0.7209408283233643,0.7209408283233643,1.0,1.0,-1.517073631286621,0.6417654752731323,0.8753081560134888,0.2873167097568512,0.0,0.0,0.7697680592536926,123.0272979736328,132.0,21.03534698486328,-17743.00390625,736.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.100830078125,308.8749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.767578125,18000.0,0.0,0.0,0.4001152813434601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036040544509888,1.00361430644989,-1.0176577234233264e-05,0.0,0.000406066130381,0.0,0.0,129.2991180419922,0.0,0.0,0.0,0.5752146244049072,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189884841442108,-2634.24658203125,304.1529235839844,0.6487628221511841,0.1815976947546005,0.1677718311548233,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229669630527496,-4528.93115234375,304.1685485839844,0.8442501425743103,0.4073090255260467,0.2880959510803222,293.2425537109375,297.1499938964844,293.1499938964844,0.446523904800415,-7911.2421875,304.1614074707031,0.921441614627838,0.528486430644989,0.5035297274589539,293.24688720703125,297.1499938964844,293.1499938964844,0.0139055913314223,-3663.1435546875,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777349293231964,0.7202188372612,0.7202188372612,1.0,1.0,-1.5086842775344849,0.6377455592155457,0.870938777923584,0.2850933074951172,0.0,0.0,0.767464280128479,126.82254028320312,120.0,34.422481536865234,-17632.546875,743.5877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.580078125,18000.0,0.0,0.0,0.4008952677249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031617879867554,1.0031719207763672,-1.0186522558797153e-05,0.0,0.0004068577254656,0.0,0.0,129.3002166748047,0.0,0.0,0.0,0.5750129818916321,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189884841442108,-2634.24658203125,304.1529235839844,0.6487628221511841,0.1815976947546005,0.1677718311548233,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.3908885717391968,0.050000000745058,0.0518221445381641,293.2663269042969,297.1499938964844,293.1499938964844,0.3229669630527496,-4528.93115234375,304.1685485839844,0.8442501425743103,0.4073090255260467,0.2880959510803222,293.2425537109375,297.1499938964844,293.1499938964844,0.446523904800415,-7911.2421875,304.1614074707031,0.921441614627838,0.528486430644989,0.5035297274589539,293.24688720703125,297.1499938964844,293.1499938964844,0.0139055913314223,-3663.1435546875,303.5010070800781,0.3908885717391968,0.050000000745058,0.245821937918663,291.15740966796875,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600952148437,1.0,0.3777349293231964,0.7202188372612,0.7202188372612,1.0,1.0,-1.5086842775344849,0.6377455592155457,0.870938777923584,0.2850933074951172,0.0,0.0,0.767464280128479,126.82254028320312,120.0,34.422481536865234,-17632.546875,743.5877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05389404296875,308.8527526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.580078125,18000.0,0.0,0.0,0.4008952677249908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031617879867554,1.0031719207763672,-1.0186522558797153e-05,0.0,0.0004068577254656,0.0,0.0,129.3002166748047,0.0,0.0,0.0,0.5750129818916321,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.1176692992448806,-2610.075927734375,304.15411376953125,0.6487143039703369,0.1806199997663498,0.1666344255208969,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178646862506866,-4471.44970703125,304.1708068847656,0.8432133197784424,0.4032655358314514,0.2851021289825439,293.24468994140625,297.1499938964844,293.1499938964844,0.4421506524085998,-7848.38720703125,304.164794921875,0.9217413067817688,0.5257009267807007,0.5006489753723145,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787667870521,-3631.964599609375,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749726414680481,0.7194968461990356,0.7194968461990356,1.0,1.0,-1.4998706579208374,0.6335407495498657,0.8663299679756165,0.2827480733394623,0.0,0.0,0.7599148154258728,125.20755767822266,108.0,41.49147033691406,-17497.984375,730.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.828125,18000.0,0.0,0.0,0.4011378586292267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923744797706604,0.9923845529556274,-1.0081188520416616e-05,0.0,0.0004071039147675,0.0,0.0,126.18624114990234,0.0,0.0,0.0,0.5701882243156433,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.1176692992448806,-2610.075927734375,304.15411376953125,0.6487143039703369,0.1806199997663498,0.1666344255208969,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178646862506866,-4471.44970703125,304.1708068847656,0.8432133197784424,0.4032655358314514,0.2851021289825439,293.24468994140625,297.1499938964844,293.1499938964844,0.4421506524085998,-7848.38720703125,304.164794921875,0.9217413067817688,0.5257009267807007,0.5006489753723145,293.2571716308594,297.1499938964844,293.1499938964844,0.0136787667870521,-3631.964599609375,303.4407958984375,0.392019510269165,0.050000000745058,0.2455496788024902,291.1900329589844,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1925048828125,1.0,0.3749726414680481,0.7194968461990356,0.7194968461990356,1.0,1.0,-1.4998706579208374,0.6335407495498657,0.8663299679756165,0.2827480733394623,0.0,0.0,0.7599148154258728,125.20755767822266,108.0,41.49147033691406,-17497.984375,730.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0673217773437,308.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18133.828125,18000.0,0.0,0.0,0.4011378586292267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9923744797706604,0.9923845529556274,-1.0081188520416616e-05,0.0,0.0004071039147675,0.0,0.0,126.18624114990234,0.0,0.0,0.0,0.5701882243156433,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171786338090896,-2601.08203125,304.1542663574219,0.6504454016685486,0.1803303658962249,0.1662417203187942,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20123291015625,0.3937585055828094,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.315513014793396,-4445.05908203125,304.1712951660156,0.8447017669677734,0.4014157652854919,0.2837211191654205,293.24462890625,297.1499938964844,293.1499938964844,0.4401962459087372,-7820.6201171875,304.1656494140625,0.9245760440826416,0.524516224861145,0.4993948638439178,293.2608337402344,297.1499938964844,293.1499938964844,0.0135493865236639,-3613.481689453125,303.41339111328125,0.3937585055828094,0.050000000745058,0.2451256662607193,291.2044982910156,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066650390625,1.0,0.3723466992378235,0.7191358208656311,0.7191358208656311,1.0,1.0,-1.495619535446167,0.6315104961395264,0.8641090393066406,0.2816155552864074,0.0,0.0,0.7548256516456604,122.8666763305664,108.0,40.193607330322266,-17426.1953125,717.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095458984375,308.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18182.849609375,18000.0,0.0,0.0,0.4009953737258911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834493398666382,0.9834593534469604,-9.98518953565508e-06,0.0,0.0004069593269377,0.0,0.0,123.56555938720705,0.0,0.0,0.0,0.5661941170692444,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.116753339767456,-2593.29833984375,304.1542358398437,0.6530326008796692,0.180112674832344,0.1659036725759506,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142639160156,0.396006315946579,0.050000000745058,0.0515585727989673,293.27447509765625,297.1499938964844,293.1499938964844,0.3132512271404266,-4419.7158203125,304.1715393066406,0.847173273563385,0.39961838722229,0.282369315624237,293.244140625,297.1499938964844,293.1499938964844,0.4383663535118103,-7794.779296875,304.1661376953125,0.9287451505661012,0.5234106779098511,0.4982048571109772,293.2637634277344,297.1499938964844,293.1499938964844,0.0134152192622423,-3594.033203125,303.3873291015625,0.396006315946579,0.050000000745058,0.2445716559886932,291.21710205078125,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.369086891412735,0.7188149094581604,0.7188149094581604,1.0,1.0,-1.4913569688796997,0.6294848322868347,0.8618720769882202,0.2804912030696869,0.0,0.0,0.749079704284668,119.83189392089844,96.0,37.00641250610352,-17351.91015625,703.4066772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363830566406,308.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18224.802734375,18000.0,0.0,0.0,0.400655597448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726254343986512,0.9726352691650392,-9.866107575362548e-06,0.0,0.0004066144756507,0.0,0.0,120.40763092041016,0.0,0.0,0.0,0.5613521933555603,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160429865121841,-2580.347900390625,304.1540222167969,0.6604398488998413,0.1798171252012252,0.1653206050395965,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089368641376495,-4371.43994140625,304.1715393066406,0.8546594977378845,0.3961003422737121,0.2796945571899414,293.2425231933594,297.1499938964844,293.1499938964844,0.4350329637527466,-7748.0537109375,304.1662902832031,0.9403913021087646,0.5213562846183777,0.4959390163421631,293.2679138183594,297.1499938964844,293.1499938964844,0.0131407966837286,-3553.6376953125,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610917925834656,0.718173086643219,0.718173086643219,1.0,1.0,-1.482704997062683,0.6253790855407715,0.8573258519172668,0.2782164812088012,0.0,0.0,0.7361873388290405,112.25375366210938,84.0,27.79916763305664,-17196.552734375,668.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.48046875,18000.0,0.0,0.0,0.3993423283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465323090553284,0.9465419054031372,-9.5761924967519e-06,0.0,0.0004052816948387,0.0,0.0,112.96804809570312,0.0,0.0,0.0,0.549716591835022,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160429865121841,-2580.347900390625,304.1540222167969,0.6604398488998413,0.1798171252012252,0.1653206050395965,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089368641376495,-4371.43994140625,304.1715393066406,0.8546594977378845,0.3961003422737121,0.2796945571899414,293.2425231933594,297.1499938964844,293.1499938964844,0.4350329637527466,-7748.0537109375,304.1662902832031,0.9403913021087646,0.5213562846183777,0.4959390163421631,293.2679138183594,297.1499938964844,293.1499938964844,0.0131407966837286,-3553.6376953125,303.3379211425781,0.4016627967357635,0.050000000745058,0.2431813031435012,291.2364196777344,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610917925834656,0.718173086643219,0.718173086643219,1.0,1.0,-1.482704997062683,0.6253790855407715,0.8573258519172668,0.2782164812088012,0.0,0.0,0.7361873388290405,112.25375366210938,84.0,27.79916763305664,-17196.552734375,668.9108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18287.48046875,18000.0,0.0,0.0,0.3993423283100128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465323090553284,0.9465419054031372,-9.5761924967519e-06,0.0,0.0004052816948387,0.0,0.0,112.96804809570312,0.0,0.0,0.0,0.549716591835022,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154750213027,-2570.071044921875,304.15362548828125,0.6706421375274658,0.1796433627605438,0.1648120880126953,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048456609249115,-4325.69287109375,304.1711730957031,0.8653120398521423,0.3926204442977905,0.277018666267395,293.2403869628906,297.1499938964844,293.1499938964844,0.4320849180221557,-7707.06005859375,304.165771484375,0.9554696083068848,0.5194427371025085,0.4937691986560821,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662269562482,-3512.60693359375,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209125518799,0.7175313234329224,0.7175313234329224,1.0,1.0,-1.473890781402588,0.6212025880813599,0.8526882529258728,0.275906890630722,0.0,0.0,0.7222546935081482,103.33136749267578,72.0,17.595094680786133,-17033.95703125,629.8442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.27734375,18000.0,0.0,0.0,0.397154301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165003895759584,0.9165096282958984,-9.24452888284577e-06,0.0,0.0004030611307825,0.0,0.0,104.7655792236328,0.0,0.0,0.0,0.5364125370979309,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154750213027,-2570.071044921875,304.15362548828125,0.6706421375274658,0.1796433627605438,0.1648120880126953,294.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048456609249115,-4325.69287109375,304.1711730957031,0.8653120398521423,0.3926204442977905,0.277018666267395,293.2403869628906,297.1499938964844,293.1499938964844,0.4320849180221557,-7707.06005859375,304.165771484375,0.9554696083068848,0.5194427371025085,0.4937691986560821,293.2706298828125,297.1499938964844,293.1499938964844,0.0128662269562482,-3512.60693359375,303.29071044921875,0.4087922871112823,0.050000000745058,0.2415394634008407,291.2480773925781,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.3516209125518799,0.7175313234329224,0.7175313234329224,1.0,1.0,-1.473890781402588,0.6212025880813599,0.8526882529258728,0.275906890630722,0.0,0.0,0.7222546935081482,103.33136749267578,72.0,17.595094680786133,-17033.95703125,629.8442993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400390625,308.9601745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18323.27734375,18000.0,0.0,0.0,0.397154301404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165003895759584,0.9165096282958984,-9.24452888284577e-06,0.0,0.0004030611307825,0.0,0.0,104.7655792236328,0.0,0.0,0.0,0.5364125370979309,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.115019291639328,-2561.90673828125,304.1531677246094,0.6837002635002136,0.1795495748519897,0.1643527150154113,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417490959167,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009334206581116,-4281.93408203125,304.1706237792969,0.879262387752533,0.3891426622867584,0.2743253111839294,293.238037109375,297.1499938964844,293.1499938964844,0.4294760823249817,-7671.00830078125,304.16485595703125,0.9727860689163208,0.5176296830177307,0.4916691184043884,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966155901551,-3471.822998046875,303.2445373535156,0.4179417490959167,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.3410577178001404,0.7169182896614075,0.7169182896614075,1.0,1.0,-1.464977502822876,0.6169910430908203,0.8479864001274109,0.2735851407051086,0.0,0.0,0.708136260509491,93.5972671508789,60.0,8.125578880310059,-16866.6171875,588.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.8515625,18000.0,0.0,0.0,0.394107311964035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847527503967285,0.8847616314888,-8.899887689040042e-06,0.0,0.0003999688196927,0.0,0.0,96.53451538085938,0.0,0.0,0.0,0.5224674940109253,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.115019291639328,-2561.90673828125,304.1531677246094,0.6837002635002136,0.1795495748519897,0.1643527150154113,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4179417490959167,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009334206581116,-4281.93408203125,304.1706237792969,0.879262387752533,0.3891426622867584,0.2743253111839294,293.238037109375,297.1499938964844,293.1499938964844,0.4294760823249817,-7671.00830078125,304.16485595703125,0.9727860689163208,0.5176296830177307,0.4916691184043884,293.2724914550781,297.1499938964844,293.1499938964844,0.0125966155901551,-3471.822998046875,303.2445373535156,0.4179417490959167,0.050000000745058,0.2397456616163253,291.2529602050781,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.3410577178001404,0.7169182896614075,0.7169182896614075,1.0,1.0,-1.464977502822876,0.6169910430908203,0.8479864001274109,0.2735851407051086,0.0,0.0,0.708136260509491,93.5972671508789,60.0,8.125578880310059,-16866.6171875,588.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,309.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18334.8515625,18000.0,0.0,0.0,0.394107311964035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8847527503967285,0.8847616314888,-8.899887689040042e-06,0.0,0.0003999688196927,0.0,0.0,96.53451538085938,0.0,0.0,0.0,0.5224674940109253,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146519407629966,-2555.402587890625,304.1527404785156,0.6998453736305237,0.1795125156641006,0.163930743932724,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971552312374115,-4239.62158203125,304.1700439453125,0.8969557285308838,0.3856494426727295,0.2716095745563507,293.235595703125,297.1499938964844,293.1499938964844,0.4271517097949981,-7639.02392578125,304.1637878417969,0.9910480380058287,0.5158964991569519,0.4896290302276611,293.2738037109375,297.1499938964844,293.1499938964844,0.012333994731307,-3431.60791015625,303.19873046875,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2520751953125,1.0,0.3296304643154144,0.7163053154945374,0.7163053154945374,1.0,1.0,-1.4560236930847168,0.6127645969390869,0.8432590961456299,0.2712594866752624,0.0,0.0,0.6944820880889893,83.38410949707031,48.0,0.3608017563819885,-16696.955078125,545.4116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.958984375,18000.0,0.0,0.0,0.3902710974216461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531967997550964,0.8532053828239441,-8.565071766497567e-06,0.0,0.0003960755711887,0.0,0.0,88.80224609375,0.0,0.0,0.0,0.5087394714355469,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146519407629966,-2555.402587890625,304.1527404785156,0.6998453736305237,0.1795125156641006,0.163930743932724,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.4302475750446319,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971552312374115,-4239.62158203125,304.1700439453125,0.8969557285308838,0.3856494426727295,0.2716095745563507,293.235595703125,297.1499938964844,293.1499938964844,0.4271517097949981,-7639.02392578125,304.1637878417969,0.9910480380058287,0.5158964991569519,0.4896290302276611,293.2738037109375,297.1499938964844,293.1499938964844,0.012333994731307,-3431.60791015625,303.19873046875,0.4302475750446319,0.050000000745058,0.2378620356321334,291.2523498535156,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2520751953125,1.0,0.3296304643154144,0.7163053154945374,0.7163053154945374,1.0,1.0,-1.4560236930847168,0.6127645969390869,0.8432590961456299,0.2712594866752624,0.0,0.0,0.6944820880889893,83.38410949707031,48.0,0.3608017563819885,-16696.955078125,545.4116821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7498779296875,309.0748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18326.958984375,18000.0,0.0,0.0,0.3902710974216461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8531967997550964,0.8532053828239441,-8.565071766497567e-06,0.0,0.0003960755711887,0.0,0.0,88.80224609375,0.0,0.0,0.0,0.5087394714355469,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144965812563896,-2552.6767578125,304.15252685546875,0.7089799642562866,0.1795126944780349,0.1637357026338577,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2510070800781,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.295302152633667,-4218.8359375,304.1697692871094,0.9072921276092528,0.3838958442211151,0.2702459692955017,293.23419189453125,297.1499938964844,293.1499938964844,0.4252912104129791,-7612.3486328125,304.16473388671875,0.9990000128746032,0.5150845646858215,0.4878077507019043,293.2743225097656,297.1499938964844,293.1499938964844,0.01220703125,-3411.978759765625,303.1759033203125,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2505798339844,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.250244140625,1.0,0.3236120045185089,0.7159988284111023,0.7159988284111023,1.0,1.0,-1.450591802597046,0.6102060675621033,0.8403857350349426,0.2699099779129028,0.0,0.0,0.6879545450210571,78.25212097167969,48.0,-2.0809030532836914,-16605.056640625,523.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8387145996094,309.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18317.673828125,18000.0,0.0,0.0,0.3880906701087951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8379402756690979,0.8379486799240112,-8.406295819440857e-06,0.0,0.0003938626905437,0.0,0.0,85.22294616699219,0.0,0.0,0.0,0.5021531581878662,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142938286066055,-2548.902587890625,304.1524353027344,0.7160847783088684,0.1795494556427002,0.1636115163564682,294.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2549133300781,0.4444851577281952,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932314574718475,-4195.29052734375,304.1699523925781,0.9160218238830566,0.3821581304073334,0.2689253985881805,293.2264099121094,297.1499938964844,293.1499938964844,0.4114705622196197,-7405.927734375,304.1872863769531,0.9990000128746032,0.5155320167541504,0.4740768074989319,293.2745361328125,297.1499938964844,293.1499938964844,0.0120929796248674,-3393.304931640625,303.154541015625,0.4444851577281952,0.050000000745058,0.2362095564603805,291.2579650878906,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2618713378906,1.0,0.3170088529586792,0.7157109379768372,0.7157109379768372,1.0,1.0,-1.431341528892517,0.6013787984848022,0.8299626708030701,0.2652256190776825,0.0,0.0,0.6801534295082092,74.1364517211914,36.0,23.342113494873047,-16413.484375,495.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93463134765625,309.16668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18322.80859375,18000.0,0.0,0.0,0.3856606483459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.822531521320343,0.8225398063659668,-8.25208735477645e-06,0.0,0.0003913965192623,0.0,0.0,81.74152374267578,0.0,0.0,0.0,0.4954939782619476,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125312373042106,-2515.95458984375,304.1546936035156,0.7297337651252747,0.1774372905492782,0.1622139662504196,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880130708217621,-4134.98388671875,304.1719665527344,0.9371682405471802,0.3785916566848755,0.2662444114685058,293.1812744140625,297.1499938964844,293.1499938964844,0.3777753710746765,-6904.4091796875,304.230712890625,0.9990000128746032,0.5226739645004272,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.01183423679322,-3346.1767578125,303.1199645996094,0.4605639278888702,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025324940681457,0.7151352167129517,0.7151352167129517,1.0,1.0,-1.3864834308624268,0.5809636116027832,0.8055198192596436,0.2541864514350891,0.0,0.0,0.6538426280021667,65.65409088134766,39.0,62.44141006469727,-15919.0615234375,437.3590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.125,18000.0,0.0,0.0,0.3795203864574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742493748664856,0.7742571830749512,-7.829224159650039e-06,0.0,0.0003851649235002,0.0,0.0,71.8071517944336,0.0,0.0,0.0,0.4753063023090362,4.0,0.0,1.0
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125312373042106,-2515.95458984375,304.1546936035156,0.7297337651252747,0.1774372905492782,0.1622139662504196,294.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.31072998046875,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880130708217621,-4134.98388671875,304.1719665527344,0.9371682405471802,0.3785916566848755,0.2662444114685058,293.1812744140625,297.1499938964844,293.1499938964844,0.3777753710746765,-6904.4091796875,304.230712890625,0.9990000128746032,0.5226739645004272,0.4425185024738312,293.27325439453125,297.1499938964844,293.1499938964844,0.01183423679322,-3346.1767578125,303.1199645996094,0.4605639278888702,0.050000000745058,0.2347634434700012,291.3171081542969,291.1499938964844,260.09600830078125,258.4815979003906,279.9823608398437,294.3186340332031,291.32135009765625,1.0,0.3025324940681457,0.7151352167129517,0.7151352167129517,1.0,1.0,-1.3864834308624268,0.5809636116027832,0.8055198192596436,0.2541864514350891,0.0,0.0,0.6538426280021667,65.65409088134766,39.0,62.44141006469727,-15919.0615234375,437.3590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18731689453125,309.2772827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18523.125,18000.0,0.0,0.0,0.3795203864574432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742493748664856,0.7742571830749512,-7.829224159650039e-06,0.0,0.0003851649235002,0.0,0.0,71.8071517944336,0.0,0.0,0.0,0.4753063023090362,4.0,0.0,1.0
