time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092234030365943,-2455.276123046875,304.1585693359375,0.7362401485443115,0.1735605001449585,0.1586018502712249,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835827767848968,-4084.335205078125,304.1719665527344,0.9517993330955504,0.3749111890792846,0.2635606825351715,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.94677734375,304.2431030273437,0.9990000128746032,0.5345789194107056,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591360419988,-3315.502197265625,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199402332306,0.7145594358444214,0.7145594358444214,1.0,1.0,-1.3509737253189087,0.5648679137229919,0.7861058115959167,0.2454101592302322,0.0,0.0,0.6250233054161072,59.97445297241211,57.0,34.28286361694336,-15414.9287109375,396.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713253736495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119528651237488,0.7119601964950562,-7.284837920451537e-06,0.0,0.0003768480382859,0.0,0.0,60.12173843383789,0.0,0.0,0.0,0.450071781873703,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092234030365943,-2455.276123046875,304.1585693359375,0.7362401485443115,0.1735605001449585,0.1586018502712249,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3455810546875,0.4721873998641968,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835827767848968,-4084.335205078125,304.1719665527344,0.9517993330955504,0.3749111890792846,0.2635606825351715,293.11865234375,297.1499938964844,293.1499938964844,0.3537220358848572,-6550.94677734375,304.2431030273437,0.9990000128746032,0.5345789194107056,0.4203963577747345,293.2704467773437,297.1499938964844,293.1499938964844,0.0116591360419988,-3315.502197265625,303.0877990722656,0.4721873998641968,0.050000000745058,0.2338093966245651,291.3470153808594,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.3471984863281,1.0,0.2924199402332306,0.7145594358444214,0.7145594358444214,1.0,1.0,-1.3509737253189087,0.5648679137229919,0.7861058115959167,0.2454101592302322,0.0,0.0,0.6250233054161072,59.97445297241211,57.0,34.28286361694336,-15414.9287109375,396.85546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52618408203125,309.3578491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18601.994140625,18000.0,0.0,0.0,0.3713253736495971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119528651237488,0.7119601964950562,-7.284837920451537e-06,0.0,0.0003768480382859,0.0,0.0,60.12173843383789,0.0,0.0,0.0,0.450071781873703,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073145270347595,-2421.1484375,304.1587829589844,0.7335655093193054,0.171134814620018,0.1560110300779342,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.280712217092514,-4052.71044921875,304.1693420410156,0.9499356150627136,0.3711082637310028,0.2609288990497589,293.07275390625,297.1499938964844,293.1499938964844,0.3508682548999786,-6522.14404296875,304.2159118652344,0.9990000128746032,0.5447437763214111,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116123929619789,-3312.655029296875,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572656154632,0.7144388556480408,0.7144388556480408,1.0,1.0,-1.3422049283981323,0.5609253644943237,0.7812795639038086,0.2431873679161071,0.0,0.0,0.6036904454231262,59.39073181152344,75.0,-39.05879974365234,-15113.69140625,389.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615411221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658105731010437,0.6581125259399414,-6.8078666117799e-06,0.0,0.0003669182769954,0.0,0.0,50.96548843383789,0.0,0.0,0.0,0.4286939799785614,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073145270347595,-2421.1484375,304.1587829589844,0.7335655093193054,0.171134814620018,0.1560110300779342,294.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246154785156,0.4731212854385376,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.280712217092514,-4052.71044921875,304.1693420410156,0.9499356150627136,0.3711082637310028,0.2609288990497589,293.07275390625,297.1499938964844,293.1499938964844,0.3508682548999786,-6522.14404296875,304.2159118652344,0.9990000128746032,0.5447437763214111,0.4184266924858093,293.2677307128906,297.1499938964844,293.1499938964844,0.0116123929619789,-3312.655029296875,303.0513610839844,0.4731212854385376,0.050000000745058,0.2337272018194198,291.3181457519531,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3382873535156,291.3121643066406,1.0,0.2914572656154632,0.7144388556480408,0.7144388556480408,1.0,1.0,-1.3422049283981323,0.5609253644943237,0.7812795639038086,0.2431873679161071,0.0,0.0,0.6036904454231262,59.39073181152344,75.0,-39.05879974365234,-15113.69140625,389.80859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8816223144531,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.84375,18000.0,0.0,0.0,0.3615411221981048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658105731010437,0.6581125259399414,-6.8078666117799e-06,0.0,0.0003669182769954,0.0,0.0,50.96548843383789,0.0,0.0,0.0,0.4286939799785614,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072477474808693,-2421.580078125,304.1559143066406,0.724656879901886,0.1703819930553436,0.1551060527563095,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659410715103149,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790928483009338,-4036.1591796875,304.1656188964844,0.934279441833496,0.367199957370758,0.2583267092704773,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789694309234,-6763.3359375,304.16864013671875,0.9990000128746032,0.5487208366394043,0.4328024089336395,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597544401884,-3331.15380859375,303.007080078125,0.4659410715103149,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151240825653,0.7143183350563049,0.7143183350563049,1.0,1.0,-1.3561320304870603,0.567152738571167,0.7889792919158936,0.2464949786663055,0.0,0.0,0.5968714952468872,62.88249969482422,93.0,-95.9974136352539,-15091.7421875,409.5011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.351536214351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631905198097229,0.6319117546081543,-6.542870778503129e-06,0.0,0.0003567645617295,0.0,0.0,46.642704010009766,0.0,0.0,0.0,0.4180634021759033,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072477474808693,-2421.580078125,304.1559143066406,0.724656879901886,0.1703819930553436,0.1551060527563095,294.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491149902344,0.4659410715103149,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790928483009338,-4036.1591796875,304.1656188964844,0.934279441833496,0.367199957370758,0.2583267092704773,293.06317138671875,297.1499938964844,293.1499938964844,0.3658789694309234,-6763.3359375,304.16864013671875,0.9990000128746032,0.5487208366394043,0.4328024089336395,293.2665100097656,297.1499938964844,293.1499938964844,0.0116597544401884,-3331.15380859375,303.007080078125,0.4659410715103149,0.050000000745058,0.2343392670154571,291.23895263671875,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310485839844,1.0,0.2975151240825653,0.7143183350563049,0.7143183350563049,1.0,1.0,-1.3561320304870603,0.567152738571167,0.7889792919158936,0.2464949786663055,0.0,0.0,0.5968714952468872,62.88249969482422,93.0,-95.9974136352539,-15091.7421875,409.5011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337280273437,309.42938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.630859375,18000.0,0.0,0.0,0.351536214351654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.631905198097229,0.6319117546081543,-6.542870778503129e-06,0.0,0.0003567645617295,0.0,0.0,46.642704010009766,0.0,0.0,0.0,0.4180634021759033,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076922640204429,-2430.61474609375,304.1540222167969,0.7185795307159424,0.170486107468605,0.1551670432090759,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048034667969,0.4593320190906524,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784183323383331,-4029.4033203125,304.1640014648437,0.9226170182228088,0.3652040660381317,0.2570313513278961,293.0723571777344,297.1499938964844,293.1499938964844,0.3785770237445831,-6960.1494140625,304.14215087890625,0.9990000128746032,0.5480254888534546,0.4447598159313202,293.266845703125,297.1499938964844,293.1499938964844,0.0117001766338944,-3344.069091796875,302.98193359375,0.4593320190906524,0.050000000745058,0.2348640114068985,291.194091796875,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515625,291.1860046386719,1.0,0.3026752173900604,0.7142580151557922,0.7142580151557922,1.0,1.0,-1.3697630167007446,0.5732665657997131,0.7964964509010315,0.2497666180133819,0.0,0.0,0.598418116569519,65.90660095214844,93.0,-110.71736907958984,-15172.8955078125,427.8169555664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18798828125,309.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.4765625,18000.0,0.0,0.0,0.3469628393650055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294293403625488,0.6294358372688293,-6.494924946309766e-06,0.0,0.0003521231701597,0.0,0.0,46.11499786376953,0.0,0.0,0.0,0.4168271720409393,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083864271640777,-2444.19970703125,304.15203857421875,0.7115822434425354,0.1708624809980392,0.1555108577013015,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4516744613647461,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777620851993561,-4022.788330078125,304.16265869140625,0.909632444381714,0.3631784915924072,0.2557361721992492,293.0902099609375,297.1499938964844,293.1499938964844,0.3941781520843506,-7198.0732421875,304.115234375,0.9990000128746032,0.5455095171928406,0.459299087524414,293.2679138183594,297.1499938964844,293.1499938964844,0.0117471339181065,-3358.414794921875,302.9545593261719,0.4516744613647461,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550537109375,294.3561706542969,291.1405334472656,1.0,0.309007465839386,0.713940441608429,0.713940441608429,1.0,1.0,-1.387026309967041,0.5809667706489563,0.8060594797134399,0.2538684606552124,0.0,0.0,0.6030920147895813,69.70140838623047,111.0,-118.38646697998048,-15304.2158203125,451.3606262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1833190917969,309.4093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.794921875,18000.0,0.0,0.0,0.3429291546344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633527398109436,0.6335338950157166,-6.498609764093999e-06,0.0,0.0003480294835753,0.0,0.0,46.55551910400391,0.0,0.0,0.0,0.4181219935417175,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104907393455505,-2484.267822265625,304.1478271484375,0.6957595348358154,0.1725621968507766,0.1570471078157425,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.4355090260505676,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.276365578174591,-4008.3232421875,304.1607971191406,0.8835210800170898,0.359035313129425,0.2531386911869049,293.14959716796875,297.1499938964844,293.1499938964844,0.432584136724472,-7771.04931640625,304.0628967285156,0.9990000128746032,0.5350503325462341,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506494909524,-3389.2763671875,302.89227294921875,0.4355090260505676,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265483856201,0.7133052945137024,0.7133052945137024,1.0,1.0,-1.4304304122924805,0.6004133820533752,0.8300170302391052,0.2642582952976227,0.0,0.0,0.6210234761238098,79.39850616455078,114.0,-120.34231567382812,-15687.3359375,513.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371326625347137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601428985595703,0.6601495742797852,-6.655036941083381e-06,0.0,0.0003421468136366,0.0,0.0,50.27314758300781,0.0,0.0,0.0,0.4279630780220032,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104907393455505,-2484.267822265625,304.1478271484375,0.6957595348358154,0.1725621968507766,0.1570471078157425,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704040527344,0.4355090260505676,0.050000000745058,0.0500044636428356,293.2936096191406,297.1499938964844,293.1499938964844,0.276365578174591,-4008.3232421875,304.1607971191406,0.8835210800170898,0.359035313129425,0.2531386911869049,293.14959716796875,297.1499938964844,293.1499938964844,0.432584136724472,-7771.04931640625,304.0628967285156,0.9990000128746032,0.5350503325462341,0.4944898188114166,293.27252197265625,297.1499938964844,293.1499938964844,0.0118506494909524,-3389.2763671875,302.89227294921875,0.4355090260505676,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.05291748046875,1.0,0.3245265483856201,0.7133052945137024,0.7133052945137024,1.0,1.0,-1.4304304122924805,0.6004133820533752,0.8300170302391052,0.2642582952976227,0.0,0.0,0.6210234761238098,79.39850616455078,114.0,-120.34231567382812,-15687.3359375,513.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,309.2982482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17725.9453125,18000.0,0.0,0.0,0.3371326625347137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601428985595703,0.6601495742797852,-6.655036941083381e-06,0.0,0.0003421468136366,0.0,0.0,50.27314758300781,0.0,0.0,0.0,0.4279630780220032,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134062483906745,-2537.97216796875,304.143798828125,0.6818065047264099,0.1754444241523742,0.1600430905818939,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586117744446,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737735509872436,-3978.7646484375,304.16168212890625,0.8583671450614929,0.3548622131347656,0.2505537867546081,293.2138061523437,297.1499938964844,293.1499938964844,0.4401230216026306,-7861.755859375,304.0824584960937,0.9820507764816284,0.521957278251648,0.4977682828903198,293.2797546386719,297.1499938964844,293.1499938964844,0.0119152944535017,-3409.41064453125,302.8251037597656,0.4211586117744446,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361984491348266,0.712670087814331,0.712670087814331,1.0,1.0,-1.4383991956710815,0.6037500500679016,0.8346490859985352,0.2664227187633514,0.0,0.0,0.6428848505020142,90.2364730834961,117.0,-37.60456466674805,-15897.6318359375,556.5877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.951171875,18000.0,0.0,0.0,0.3347976207733154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057493925094604,0.705756425857544,-6.999619472480845e-06,0.0,0.0003397770342417,0.0,0.0,57.54778289794922,0.0,0.0,0.0,0.4456566870212555,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134062483906745,-2537.97216796875,304.143798828125,0.6818065047264099,0.1754444241523742,0.1600430905818939,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211586117744446,0.050000000745058,0.0504265129566192,293.2962341308594,297.1499938964844,293.1499938964844,0.2737735509872436,-3978.7646484375,304.16168212890625,0.8583671450614929,0.3548622131347656,0.2505537867546081,293.2138061523437,297.1499938964844,293.1499938964844,0.4401230216026306,-7861.755859375,304.0824584960937,0.9820507764816284,0.521957278251648,0.4977682828903198,293.2797546386719,297.1499938964844,293.1499938964844,0.0119152944535017,-3409.41064453125,302.8251037597656,0.4211586117744446,0.050000000745058,0.2392016649246215,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361984491348266,0.712670087814331,0.712670087814331,1.0,1.0,-1.4383991956710815,0.6037500500679016,0.8346490859985352,0.2664227187633514,0.0,0.0,0.6428848505020142,90.2364730834961,117.0,-37.60456466674805,-15897.6318359375,556.5877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.562255859375,309.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17576.951171875,18000.0,0.0,0.0,0.3347976207733154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057493925094604,0.705756425857544,-6.999619472480845e-06,0.0,0.0003397770342417,0.0,0.0,57.54778289794922,0.0,0.0,0.0,0.4456566870212555,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142157167196273,-2551.888671875,304.14459228515625,0.6696109771728516,0.1758856773376464,0.1612940579652786,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.411453366279602,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.26941978931427,-3927.4931640625,304.1649780273437,0.8393654227256775,0.3505381941795349,0.2478545010089874,293.2373046875,297.1499938964844,293.1499938964844,0.4329995810985565,-7747.9736328125,304.1159973144531,0.9592429399490356,0.5155200362205505,0.4907775819301605,293.287109375,297.1499938964844,293.1499938964844,0.0118863582611083,-3407.2763671875,302.76251220703125,0.411453366279602,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445769846439361,0.7116948366165161,0.7116948366165161,1.0,1.0,-1.430251955986023,0.5998338460922241,0.8304181098937988,0.2641358077526092,0.0,0.0,0.6536322832107544,99.58995056152344,105.0,14.475135803222656,-15836.1064453125,583.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.94140625,18000.0,0.0,0.0,0.3347111940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350988984107971,0.7351062297821045,-7.289655968634179e-06,0.0,0.0003396893152967,0.0,0.0,63.00286102294922,0.0,0.0,0.0,0.4578973948955536,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142157167196273,-2551.888671875,304.14459228515625,0.6696109771728516,0.1758856773376464,0.1612940579652786,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.411453366279602,0.050000000745058,0.0508015602827072,293.2992858886719,297.1499938964844,293.1499938964844,0.26941978931427,-3927.4931640625,304.1649780273437,0.8393654227256775,0.3505381941795349,0.2478545010089874,293.2373046875,297.1499938964844,293.1499938964844,0.4329995810985565,-7747.9736328125,304.1159973144531,0.9592429399490356,0.5155200362205505,0.4907775819301605,293.287109375,297.1499938964844,293.1499938964844,0.0118863582611083,-3407.2763671875,302.76251220703125,0.411453366279602,0.050000000745058,0.2409807294607162,291.0508728027344,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445769846439361,0.7116948366165161,0.7116948366165161,1.0,1.0,-1.430251955986023,0.5998338460922241,0.8304181098937988,0.2641358077526092,0.0,0.0,0.6536322832107544,99.58995056152344,105.0,14.475135803222656,-15836.1064453125,583.4788818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09942626953125,308.94610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17723.94140625,18000.0,0.0,0.0,0.3347111940383911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350988984107971,0.7351062297821045,-7.289655968634179e-06,0.0,0.0003396893152967,0.0,0.0,63.00286102294922,0.0,0.0,0.0,0.4578973948955536,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140027120709419,-2547.43408203125,304.1467590332031,0.665961503982544,0.1755755841732025,0.1612203568220138,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649978101253509,-3875.636474609375,304.1673583984375,0.8322514295578003,0.3461689054965973,0.244893878698349,293.2447509765625,297.1499938964844,293.1499938964844,0.4292405247688293,-7685.9443359375,304.13336181640625,0.951329231262207,0.5117821097373962,0.4869176745414734,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745799943804,-3390.77099609375,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222282886505,0.7107195854187012,0.7107195854187012,1.0,1.0,-1.422695517539978,0.5961530208587646,0.8265424370765686,0.2621007263660431,0.0,0.0,0.6631052494049072,102.10115051269533,93.0,24.934024810791016,-15737.3388671875,586.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.435546875,18000.0,0.0,0.0,0.3359298408031463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581738829612732,0.7581813931465149,-7.510768227803055e-06,0.0,0.0003409260825719,0.0,0.0,67.44916534423828,0.0,0.0,0.0,0.467558890581131,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140027120709419,-2547.43408203125,304.1467590332031,0.665961503982544,0.1755755841732025,0.1612203568220138,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990424156189,0.050000000745058,0.0509058311581611,293.3021850585937,297.1499938964844,293.1499938964844,0.2649978101253509,-3875.636474609375,304.1673583984375,0.8322514295578003,0.3461689054965973,0.244893878698349,293.2447509765625,297.1499938964844,293.1499938964844,0.4292405247688293,-7685.9443359375,304.13336181640625,0.951329231262207,0.5117821097373962,0.4869176745414734,293.2929382324219,297.1499938964844,293.1499938964844,0.0117745799943804,-3390.77099609375,302.7005615234375,0.4090990424156189,0.050000000745058,0.2414753437042236,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457222282886505,0.7107195854187012,0.7107195854187012,1.0,1.0,-1.422695517539978,0.5961530208587646,0.8265424370765686,0.2621007263660431,0.0,0.0,0.6631052494049072,102.10115051269533,93.0,24.934024810791016,-15737.3388671875,586.5930786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68316650390625,308.7186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.435546875,18000.0,0.0,0.0,0.3359298408031463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581738829612732,0.7581813931465149,-7.510768227803055e-06,0.0,0.0003409260825719,0.0,0.0,67.44916534423828,0.0,0.0,0.0,0.467558890581131,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136704608798027,-2541.1435546875,304.14794921875,0.6663631796836853,0.1751538068056106,0.1609178036451339,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096545577049255,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.2627310454845428,-3849.06005859375,304.1683349609375,0.8315637111663818,0.3439999222755432,0.243363618850708,293.2460021972656,297.1499938964844,293.1499938964844,0.4276575148105621,-7660.5693359375,304.1392517089844,0.9515190720558168,0.510333776473999,0.4854268133640289,293.2951965332031,297.1499938964844,293.1499938964844,0.0116941891610622,-3377.8466796875,302.6706848144531,0.4096545577049255,0.050000000745058,0.2413566410541534,291.0790100097656,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081115722656,291.0804138183594,1.0,0.3444691300392151,0.7102319598197937,0.7102319598197937,1.0,1.0,-1.418533444404602,0.5941397547721863,0.8243937492370605,0.260992169380188,0.0,0.0,0.6669116020202637,101.39673614501952,93.0,24.879758834838867,-15682.703125,581.0864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50152587890625,308.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17803.138671875,18000.0,0.0,0.0,0.3368657231330871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676301002502441,0.7676376700401306,-7.604422989970772e-06,0.0,0.0003418758860789,0.0,0.0,69.34443664550781,0.0,0.0,0.0,0.4715560972690582,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.113184243440628,-2532.085205078125,304.1492004394531,0.6677647829055786,0.1746328324079513,0.1604317128658294,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580086708069,0.050000000745058,0.0508188270032405,293.30450439453125,297.1499938964844,293.1499938964844,0.2604524195194244,-3822.34130859375,304.16912841796875,0.8322538137435913,0.3418431282043457,0.2418143004179,293.2464294433594,297.1499938964844,293.1499938964844,0.4261643588542938,-7637.0966796875,304.1438903808594,0.9536936283111572,0.5090369582176208,0.4840787947177887,293.297119140625,297.1499938964844,293.1499938964844,0.0116028226912021,-3362.771484375,302.6413269042969,0.4110580086708069,0.050000000745058,0.2410626411437988,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368103027344,294.4140930175781,291.0888366699219,1.0,0.3422741591930389,0.7099593877792358,0.7099593877792358,1.0,1.0,-1.414044737815857,0.5920311212539673,0.8220136165618896,0.2598568201065063,0.0,0.0,0.6702489256858826,99.7512435913086,81.0,24.774412155151367,-15627.8349609375,572.1320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,308.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17825.177734375,18000.0,0.0,0.0,0.337939977645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.776039183139801,0.776046872138977,-7.688233381486498e-06,0.0,0.0003429661155678,0.0,0.0,71.05958557128906,0.0,0.0,0.0,0.4751191139221191,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120268851518631,-2510.64208984375,304.1513977050781,0.6735173463821411,0.1735615283250808,0.1592748910188675,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558040022850036,-3767.72900390625,304.1705017089844,0.8371041417121887,0.3375590741634369,0.2386757880449295,293.24578857421875,297.1499938964844,293.1499938964844,0.4231798052787781,-7591.37744140625,304.1508483886719,0.9626772999763488,0.5067200064659119,0.4816162884235382,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945314660668,-3327.05322265625,302.5841369628906,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356821835041046,0.7094143033027649,0.7094143033027649,1.0,1.0,-1.4044965505599976,0.5875662565231323,0.8169302940368652,0.257459819316864,0.0,0.0,0.6749035716056824,94.3160171508789,69.0,26.684301376342773,-15517.9990234375,546.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.478515625,18000.0,0.0,0.0,0.3402990400791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890465259552002,0.7890543937683105,-7.823456144251395e-06,0.0,0.0003453602839726,0.0,0.0,73.80132293701172,0.0,0.0,0.0,0.4806645512580871,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120268851518631,-2510.64208984375,304.1513977050781,0.6735173463821411,0.1735615283250808,0.1592748910188675,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262214183807,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558040022850036,-3767.72900390625,304.1705017089844,0.8371041417121887,0.3375590741634369,0.2386757880449295,293.24578857421875,297.1499938964844,293.1499938964844,0.4231798052787781,-7591.37744140625,304.1508483886719,0.9626772999763488,0.5067200064659119,0.4816162884235382,293.30010986328125,297.1499938964844,293.1499938964844,0.0113945314660668,-3327.05322265625,302.5841369628906,0.4161262214183807,0.050000000745058,0.2400745898485183,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356821835041046,0.7094143033027649,0.7094143033027649,1.0,1.0,-1.4044965505599976,0.5875662565231323,0.8169302940368652,0.257459819316864,0.0,0.0,0.6749035716056824,94.3160171508789,69.0,26.684301376342773,-15517.9990234375,546.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826416015625,308.3802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17876.478515625,18000.0,0.0,0.0,0.3402990400791168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890465259552002,0.7890543937683105,-7.823456144251395e-06,0.0,0.0003453602839726,0.0,0.0,73.80132293701172,0.0,0.0,0.0,0.4806645512580871,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.110812559723854,-2488.189453125,304.1529235839844,0.6830610632896423,0.1725634187459945,0.1580869704484939,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666363716125,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510675191879272,-3711.915283203125,304.1715393066406,0.8460906744003296,0.3333019018173218,0.2355003505945205,293.2441101074219,297.1499938964844,293.1499938964844,0.4201287627220154,-7545.7939453125,304.1556091308594,0.976086974143982,0.5046303272247314,0.4793233275413513,293.3022766113281,297.1499938964844,293.1499938964844,0.011165065690875,-3286.18017578125,302.5286560058594,0.4242666363716125,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.326894462108612,0.7088692784309387,0.7088692784309387,1.0,1.0,-1.394529104232788,0.5829160213470459,0.8116130232810974,0.2549703121185303,0.0,0.0,0.6765927672386169,86.88838958740234,57.0,29.17134094238281,-15407.59765625,514.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.342632532119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959150075912476,0.7959229350090027,-7.903745427029207e-06,0.0,0.0003477284626569,0.0,0.0,75.33775329589844,0.0,0.0,0.0,0.4836532473564148,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.110812559723854,-2488.189453125,304.1529235839844,0.6830610632896423,0.1725634187459945,0.1580869704484939,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242666363716125,0.050000000745058,0.0503237843513488,293.30780029296875,297.1499938964844,293.1499938964844,0.2510675191879272,-3711.915283203125,304.1715393066406,0.8460906744003296,0.3333019018173218,0.2355003505945205,293.2441101074219,297.1499938964844,293.1499938964844,0.4201287627220154,-7545.7939453125,304.1556091308594,0.976086974143982,0.5046303272247314,0.4793233275413513,293.3022766113281,297.1499938964844,293.1499938964844,0.011165065690875,-3286.18017578125,302.5286560058594,0.4242666363716125,0.050000000745058,0.2387143671512603,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.326894462108612,0.7088692784309387,0.7088692784309387,1.0,1.0,-1.394529104232788,0.5829160213470459,0.8116130232810974,0.2549703121185303,0.0,0.0,0.6765927672386169,86.88838958740234,57.0,29.17134094238281,-15407.59765625,514.425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,308.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.189453125,18000.0,0.0,0.0,0.342632532119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7959150075912476,0.7959229350090027,-7.903745427029207e-06,0.0,0.0003477284626569,0.0,0.0,75.33775329589844,0.0,0.0,0.0,0.4836532473564148,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096112206578254,-2465.985595703125,304.1539306640625,0.6963950395584106,0.1716532856225967,0.1569320410490036,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879527568817,0.050000000745058,0.0499877482652664,293.3089904785156,297.1499938964844,293.1499938964844,0.2462915033102035,-3655.456787109375,304.1723327636719,0.8593379855155945,0.3290596306324005,0.2323005497455597,293.2419128417969,297.1499938964844,293.1499938964844,0.4170400500297546,-7500.39404296875,304.1588439941406,0.9920487403869628,0.5026900768280029,0.4771350622177124,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260575845837,-3242.3330078125,302.4743347167969,0.4361879527568817,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.44647216796875,291.1510925292969,1.0,0.3165103793144226,0.7083706259727478,0.7083706259727478,1.0,1.0,-1.3843578100204468,0.5781894326210022,0.8061683773994446,0.2524531781673431,0.0,0.0,0.6752262711524963,78.21089172363281,45.0,30.68940544128418,-15296.1298828125,478.2950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.344626635313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961193323135376,0.7961272597312927,-7.921073120087385e-06,0.0,0.0003497522266115,0.0,0.0,75.49154663085938,0.0,0.0,0.0,0.4838328063488006,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096112206578254,-2465.985595703125,304.1539306640625,0.6963950395584106,0.1716532856225967,0.1569320410490036,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361879527568817,0.050000000745058,0.0499877482652664,293.3089904785156,297.1499938964844,293.1499938964844,0.2462915033102035,-3655.456787109375,304.1723327636719,0.8593379855155945,0.3290596306324005,0.2323005497455597,293.2419128417969,297.1499938964844,293.1499938964844,0.4170400500297546,-7500.39404296875,304.1588439941406,0.9920487403869628,0.5026900768280029,0.4771350622177124,293.3038635253906,297.1499938964844,293.1499938964844,0.0109260575845837,-3242.3330078125,302.4743347167969,0.4361879527568817,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2085876464844,294.44647216796875,291.1510925292969,1.0,0.3165103793144226,0.7083706259727478,0.7083706259727478,1.0,1.0,-1.3843578100204468,0.5781894326210022,0.8061683773994446,0.2524531781673431,0.0,0.0,0.6752262711524963,78.21089172363281,45.0,30.68940544128418,-15296.1298828125,478.2950744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.23541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.078125,18000.0,0.0,0.0,0.344626635313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961193323135376,0.7961272597312927,-7.921073120087385e-06,0.0,0.0003497522266115,0.0,0.0,75.49154663085938,0.0,0.0,0.0,0.4838328063488006,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083147227764129,-2441.868408203125,304.1548156738281,0.7106116414070129,0.1705023646354675,0.1557712852954864,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413758486509323,-3596.970947265625,304.173095703125,0.8741165995597839,0.3248486816883087,0.2291352599859237,293.2327880859375,297.1499938964844,293.1499938964844,0.4009470641613006,-7258.5771484375,304.1844787597656,0.9990000128746032,0.5021588802337646,0.4619236588478088,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978341937065,-3198.59912109375,302.422607421875,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044570684432983,0.7078719735145569,0.7078719735145569,1.0,1.0,-1.3588440418243408,0.5665270090103149,0.7923170328140259,0.2464298456907272,0.0,0.0,0.6696052551269531,69.90971374511719,33.0,54.307037353515625,-15081.6962890625,434.3152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.994140625,18000.0,0.0,0.0,0.3459389209747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890164852142334,0.7890244126319885,-7.871229172451422e-06,0.0,0.0003510840469971,0.0,0.0,74.13882446289062,0.0,0.0,0.0,0.4808959662914276,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083147227764129,-2441.868408203125,304.1548156738281,0.7106116414070129,0.1705023646354675,0.1557712852954864,294.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413758486509323,-3596.970947265625,304.173095703125,0.8741165995597839,0.3248486816883087,0.2291352599859237,293.2327880859375,297.1499938964844,293.1499938964844,0.4009470641613006,-7258.5771484375,304.1844787597656,0.9990000128746032,0.5021588802337646,0.4619236588478088,293.30474853515625,297.1499938964844,293.1499938964844,0.0106978341937065,-3198.59912109375,302.422607421875,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.3044570684432983,0.7078719735145569,0.7078719735145569,1.0,1.0,-1.3588440418243408,0.5665270090103149,0.7923170328140259,0.2464298456907272,0.0,0.0,0.6696052551269531,69.90971374511719,33.0,54.307037353515625,-15081.6962890625,434.3152160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,308.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18088.994140625,18000.0,0.0,0.0,0.3459389209747314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890164852142334,0.7890244126319885,-7.871229172451422e-06,0.0,0.0003510840469971,0.0,0.0,74.13882446289062,0.0,0.0,0.0,0.4808959662914276,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.107025533914566,-2417.626708984375,304.1562805175781,0.716511070728302,0.1690616309642791,0.1546758562326431,294.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205811023712,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384684383869171,-3561.85693359375,304.1741943359375,0.8816182613372803,0.3227351307868957,0.2275693416595459,293.2152099609375,297.1499938964844,293.1499938964844,0.3849979341030121,-7020.18017578125,304.2071838378906,0.9990000128746032,0.5045563578605652,0.4473603069782257,293.3045654296875,297.1499938964844,293.1499938964844,0.0105761522427201,-3172.72607421875,302.40155029296875,0.4579205811023712,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.2668151855469,294.46063232421875,291.22564697265625,1.0,0.2976024746894836,0.7076226472854614,0.7076226472854614,1.0,1.0,-1.3371343612670898,0.5567063093185425,0.7804280519485474,0.2412655800580978,0.0,0.0,0.6612837314605713,66.02693176269531,33.0,83.31986236572266,-14895.38671875,408.4295043945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8789978027344,308.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18204.625,18000.0,0.0,0.0,0.3460346162319183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780289649963379,0.7780367136001587,-7.79282254370628e-06,0.0,0.0003511811373755,0.0,0.0,72.06678771972656,0.0,0.0,0.0,0.4763363897800445,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052122116088867,-2383.6474609375,304.158447265625,0.7220304608345032,0.1670218855142593,0.1529717147350311,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2502136230469,0.4664457738399505,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355010658502578,-3525.932861328125,304.1751708984375,0.8901944756507874,0.3206067681312561,0.2259885519742965,293.18963623046875,297.1499938964844,293.1499938964844,0.3679946959018707,-6765.62890625,304.2276611328125,0.9990000128746032,0.5087457299232483,0.4318540692329407,293.3038635253906,297.1499938964844,293.1499938964844,0.010455067269504,-3146.425537109375,302.38262939453125,0.4664457738399505,0.050000000745058,0.2342992126941681,291.2599792480469,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902787923812866,0.7074729800224304,0.7074729800224304,1.0,1.0,-1.3135885000228882,0.5461054444313049,0.7674829959869385,0.2357373237609863,0.0,0.0,0.649742603302002,62.01799392700195,36.0,98.6531753540039,-14667.0205078125,381.7857666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696044921875,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.568359375,18000.0,0.0,0.0,0.3455859720706939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588797211647034,0.7588873505592346,-7.646432095498312e-06,0.0,0.000350725807948,0.0,0.0,68.47469329833984,0.0,0.0,0.0,0.4685783386230469,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013259589672088,-2311.087646484375,304.1620178222656,0.7274977564811707,0.1628504991531372,0.1489666253328323,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301246672868728,-3461.09375,304.1756896972656,0.90154767036438,0.3162848353385925,0.2228580266237259,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995016574859,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198084712028503,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701671421527,-3106.77783203125,302.3453063964844,0.4767841696739197,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803130745887756,0.7071736454963684,0.7071736454963684,1.0,1.0,-1.2780057191848757,0.5301346778869629,0.7478709816932678,0.2273880243301391,0.0,0.0,0.6221288442611694,56.65911102294922,39.0,75.1358413696289,-14228.3388671875,345.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.287109375,18000.0,0.0,0.0,0.34281986951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70438152551651,0.7043887376785278,-7.20463367542834e-06,0.0,0.0003479185979813,0.0,0.0,58.69587326049805,0.0,0.0,0.0,0.4468388259410858,4.0,0.0,1.0
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013259589672088,-2311.087646484375,304.1620178222656,0.7274977564811707,0.1628504991531372,0.1489666253328323,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301246672868728,-3461.09375,304.1756896972656,0.90154767036438,0.3162848353385925,0.2228580266237259,293.1300964355469,297.1499938964844,293.1499938964844,0.3437995016574859,-6406.9990234375,304.2413024902344,0.9990000128746032,0.5198084712028503,0.4104454219341278,293.30133056640625,297.1499938964844,293.1499938964844,0.0102701671421527,-3106.77783203125,302.3453063964844,0.4767841696739197,0.050000000745058,0.2333980053663253,291.32177734375,291.1499938964844,260.3688659667969,258.7250366210937,280.33111572265625,294.4734191894531,291.3248291015625,1.0,0.2803130745887756,0.7071736454963684,0.7071736454963684,1.0,1.0,-1.2780057191848757,0.5301346778869629,0.7478709816932678,0.2273880243301391,0.0,0.0,0.6221288442611694,56.65911102294922,39.0,75.1358413696289,-14228.3388671875,345.2401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26385498046875,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.287109375,18000.0,0.0,0.0,0.34281986951828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.70438152551651,0.7043887376785278,-7.20463367542834e-06,0.0,0.0003479185979813,0.0,0.0,58.69587326049805,0.0,0.0,0.0,0.4468388259410858,4.0,0.0,1.0
