time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.0989692285656929,-2267.521240234375,304.1618347167969,0.7313984036445618,0.1606521010398864,0.1463032662868499,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257560938596725,-3408.9873046875,304.17437744140625,0.9083417057991028,0.3119133710861206,0.2197357714176178,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304012298583984,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506691426038,-3083.967529296875,302.30419921875,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429240226745,0.7068743109703064,0.7068743109703064,1.0,1.0,-1.2530887126922607,0.5189343690872192,0.7341542840003967,0.2216743379831314,0.0,0.0,0.596031904220581,53.21697616577149,42.0,24.74114227294922,-13854.876953125,321.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8984375,18000.0,0.0,0.0,0.3376671969890594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474378705024719,0.6474446058273315,-6.73416025165352e-06,0.0,0.0003426892799325,0.0,0.0,49.37921524047852,0.0,0.0,0.0,0.4245403707027435,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.0989692285656929,-2267.521240234375,304.1618347167969,0.7313984036445618,0.1606521010398864,0.1463032662868499,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.2257560938596725,-3408.9873046875,304.17437744140625,0.9083417057991028,0.3119133710861206,0.2197357714176178,293.0805358886719,297.1499938964844,293.1499938964844,0.3280150890350342,-6176.0986328125,304.23687744140625,0.9990000128746032,0.5304012298583984,0.3961734771728515,293.298095703125,297.1499938964844,293.1499938964844,0.0101506691426038,-3083.967529296875,302.30419921875,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.335205078125,1.0,0.2734429240226745,0.7068743109703064,0.7068743109703064,1.0,1.0,-1.2530887126922607,0.5189343690872192,0.7341542840003967,0.2216743379831314,0.0,0.0,0.596031904220581,53.21697616577149,42.0,24.74114227294922,-13854.876953125,321.6166687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,308.5496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18521.8984375,18000.0,0.0,0.0,0.3376671969890594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474378705024719,0.6474446058273315,-6.73416025165352e-06,0.0,0.0003426892799325,0.0,0.0,49.37921524047852,0.0,0.0,0.0,0.4245403707027435,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983502939343452,-2256.742919921875,304.1589050292969,0.7353044152259827,0.1599454134702682,0.1454331129789352,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220360040664672,-3364.96630859375,304.1724548339844,0.911347508430481,0.3075065910816192,0.2166211754083633,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391048192977905,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723085924983,-3071.958984375,302.2603454589844,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690637707710266,0.7068179845809937,0.7068179845809937,1.0,1.0,-1.2368675470352173,0.5116508603096008,0.7252167463302612,0.2181362360715866,0.0,0.0,0.5744664072990417,51.08246612548828,45.0,-17.73516082763672,-13572.7294921875,306.9855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71484375,18000.0,0.0,0.0,0.3305906057357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59934002161026,0.5993463397026062,-6.347126600303454e-06,0.0,0.000335507444106,0.0,0.0,42.30257034301758,0.0,0.0,0.0,0.4061467051506042,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983502939343452,-2256.742919921875,304.1589050292969,0.7353044152259827,0.1599454134702682,0.1454331129789352,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220360040664672,-3364.96630859375,304.1724548339844,0.911347508430481,0.3075065910816192,0.2166211754083633,293.04638671875,297.1499938964844,293.1499938964844,0.3182812929153442,-6036.80810546875,304.2239990234375,0.9990000128746032,0.5391048192977905,0.3870781660079956,293.2946472167969,297.1499938964844,293.1499938964844,0.0100723085924983,-3071.958984375,302.2603454589844,0.4868892133235931,0.050000000745058,0.2324667423963546,291.3184509277344,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155822753906,1.0,0.2690637707710266,0.7068179845809937,0.7068179845809937,1.0,1.0,-1.2368675470352173,0.5116508603096008,0.7252167463302612,0.2181362360715866,0.0,0.0,0.5744664072990417,51.08246612548828,45.0,-17.73516082763672,-13572.7294921875,306.9855651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770874023437,308.67218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18420.71484375,18000.0,0.0,0.0,0.3305906057357788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59934002161026,0.5993463397026062,-6.347126600303454e-06,0.0,0.000335507444106,0.0,0.0,42.30257034301758,0.0,0.0,0.0,0.4061467051506042,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.0981331467628479,-2253.555419921875,304.15631103515625,0.7371351718902588,0.1593797653913498,0.1448811292648315,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186342179775238,-3324.76806640625,304.170654296875,0.910456120967865,0.3030652403831482,0.2135106474161148,293.0234375,297.1499938964844,293.1499938964844,0.3135602474212646,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464022755622864,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100164972245693,-3065.825439453125,302.2138671875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.266660213470459,0.7067615985870361,0.7067615985870361,1.0,1.0,-1.2267495393753052,0.5070813298225403,0.7196681499481201,0.2160253375768661,0.0,0.0,0.558505117893219,50.00588607788086,48.0,-41.14694213867188,-13378.48046875,298.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.818359375,18000.0,0.0,0.0,0.3222657144069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637668371200562,0.5637728571891785,-6.068777565815253e-06,0.0,0.0003270587185397,0.0,0.0,37.521934509277344,0.0,0.0,0.0,0.3928143382072449,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.0981331467628479,-2253.555419921875,304.15631103515625,0.7371351718902588,0.1593797653913498,0.1448811292648315,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186342179775238,-3324.76806640625,304.170654296875,0.910456120967865,0.3030652403831482,0.2135106474161148,293.0234375,297.1499938964844,293.1499938964844,0.3135602474212646,-5973.369140625,304.2071533203125,0.9990000128746032,0.5464022755622864,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100164972245693,-3065.825439453125,302.2138671875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4927978515625,291.2818908691406,1.0,0.266660213470459,0.7067615985870361,0.7067615985870361,1.0,1.0,-1.2267495393753052,0.5070813298225403,0.7196681499481201,0.2160253375768661,0.0,0.0,0.558505117893219,50.00588607788086,48.0,-41.14694213867188,-13378.48046875,298.784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4599304199219,308.7948303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18300.818359375,18000.0,0.0,0.0,0.3222657144069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637668371200562,0.5637728571891785,-6.068777565815253e-06,0.0,0.0003270587185397,0.0,0.0,37.521934509277344,0.0,0.0,0.0,0.3928143382072449,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980561599135398,-2252.53515625,304.1553039550781,0.7372164130210876,0.15908944606781,0.1446185111999511,294.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169740945100784,-3305.093017578125,304.169921875,0.90873122215271,0.300830602645874,0.2119544148445129,293.0155944824219,297.1499938964844,293.1499938964844,0.3127396404743194,-5964.865234375,304.1982421875,0.9990000128746032,0.5495507717132568,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099926693364977,-3063.780517578125,302.1897277832031,0.4891940951347351,0.050000000745058,0.2322601079940796,291.2671203613281,291.1499938964844,260.37017822265625,258.7262268066406,280.3993530273437,294.4956359863281,291.2633056640625,1.0,0.2660715878009796,0.7067334651947021,0.7067334651947021,1.0,1.0,-1.2235242128372192,0.5056154131889343,0.7179088592529297,0.215376615524292,0.0,0.0,0.5525471568107605,49.79270553588867,48.0,-46.949981689453125,-13309.341796875,296.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6213073730469,308.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18246.333984375,18000.0,0.0,0.0,0.3178655505180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504422783851624,0.5504482388496399,-5.966398020973429e-06,0.0,0.0003225931141059,0.0,0.0,35.82741928100586,0.0,0.0,0.0,0.387883573770523,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979806706309318,-2251.522216796875,304.15447998046875,0.7367955446243286,0.1587855666875839,0.1443522721529007,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153189480304718,-3285.41943359375,304.1693115234375,0.9063063263893129,0.298586755990982,0.2103964686393737,293.0099182128906,297.1499938964844,293.1499938964844,0.3127901256084442,-5969.43359375,304.1893920898437,0.9990000128746032,0.5523702502250671,0.3816956579685211,293.2896728515625,297.1499938964844,293.1499938964844,0.0099701955914497,-3062.0576171875,302.1650085449219,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658316195011139,0.7066047191619873,0.7066047191619873,1.0,1.0,-1.221333384513855,0.5045909881591797,0.7167423963546753,0.2149264365434646,0.0,0.0,0.5478702783584595,49.76318740844727,51.0,-49.94720458984375,-13255.767578125,295.4325866699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75665283203125,308.8925476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18196.50390625,18000.0,0.0,0.0,0.3134298324584961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398175120353699,0.5398234128952026,-5.884960955881979e-06,0.0,0.0003180914209224,0.0,0.0,34.510231018066406,0.0,0.0,0.0,0.3839709460735321,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978038385510444,-2248.939208984375,304.1532897949219,0.7346321940422058,0.1581248790025711,0.1437926590442657,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.211986169219017,-3245.60400390625,304.1684265136719,0.8998486995697021,0.2940729856491089,0.2072745859622955,293.0045166015625,297.1499938964844,293.1499938964844,0.3151413202285766,-6012.12841796875,304.1723937988281,0.9990000128746032,0.557027280330658,0.3838460445404053,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267857149243,-3058.914306640625,302.1138000488281,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550210952759,0.7063473463058472,0.7063473463058472,1.0,1.0,-1.219614028930664,0.5037369728088379,0.7158770561218262,0.21457339823246,0.0,0.0,0.5420999526977539,50.18080139160156,54.0,-50.689579010009766,-13188.421875,295.8400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3047892451286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258393883705139,0.5258451700210571,-5.775541012553731e-06,0.0,0.0003093223494943,0.0,0.0,32.810523986816406,0.0,0.0,0.0,0.3788166046142578,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978038385510444,-2248.939208984375,304.1532897949219,0.7346321940422058,0.1581248790025711,0.1437926590442657,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.211986169219017,-3245.60400390625,304.1684265136719,0.8998486995697021,0.2940729856491089,0.2072745859622955,293.0045166015625,297.1499938964844,293.1499938964844,0.3151413202285766,-6012.12841796875,304.1723937988281,0.9990000128746032,0.557027280330658,0.3838460445404053,293.2886962890625,297.1499938964844,293.1499938964844,0.0099267857149243,-3058.914306640625,302.1138000488281,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662550210952759,0.7063473463058472,0.7063473463058472,1.0,1.0,-1.219614028930664,0.5037369728088379,0.7158770561218262,0.21457339823246,0.0,0.0,0.5420999526977539,50.18080139160156,54.0,-50.689579010009766,-13188.421875,295.8400573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9378967285156,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18110.8359375,18000.0,0.0,0.0,0.3047892451286316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258393883705139,0.5258451700210571,-5.775541012553731e-06,0.0,0.0003093223494943,0.0,0.0,32.810523986816406,0.0,0.0,0.0,0.3788166046142578,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975695922970771,-2245.192626953125,304.152587890625,0.7310235500335693,0.1573840677738189,0.143181711435318,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086027562618255,-3204.918701171875,304.1679382324219,0.8915643692016602,0.289528489112854,0.2041444182395935,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604007840156555,0.3883661925792694,293.2887878417969,297.1499938964844,293.1499938964844,0.009883270598948,-3055.653076171875,302.0601501464844,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676740884780884,0.7060899138450623,0.7060899138450623,1.0,1.0,-1.220801830291748,0.5041958093643188,0.7166060209274292,0.214803084731102,0.0,0.0,0.5407719612121582,51.13065719604492,57.0,-48.01560592651367,-13164.3896484375,299.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915771484375,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538271427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204278230667114,0.5204335451126099,-5.725176379201002e-06,0.0,0.0003013703681062,0.0,0.0,32.12822723388672,0.0,0.0,0.0,0.3767273426055908,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975695922970771,-2245.192626953125,304.152587890625,0.7310235500335693,0.1573840677738189,0.143181711435318,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863400757312774,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086027562618255,-3204.918701171875,304.1679382324219,0.8915643692016602,0.289528489112854,0.2041444182395935,293.006103515625,297.1499938964844,293.1499938964844,0.3199938535690307,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604007840156555,0.3883661925792694,293.2887878417969,297.1499938964844,293.1499938964844,0.009883270598948,-3055.653076171875,302.0601501464844,0.4863400757312774,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676740884780884,0.7060899138450623,0.7060899138450623,1.0,1.0,-1.220801830291748,0.5041958093643188,0.7166060209274292,0.214803084731102,0.0,0.0,0.5407719612121582,51.13065719604492,57.0,-48.01560592651367,-13164.3896484375,299.234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9915771484375,308.9463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969538271427154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204278230667114,0.5204335451126099,-5.725176379201002e-06,0.0,0.0003013703681062,0.0,0.0,32.12822723388672,0.0,0.0,0.0,0.3767273426055908,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972606912255287,-2239.963623046875,304.1522521972656,0.7263093590736389,0.1565607190132141,0.1425117254257202,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.205150157213211,-3163.135498046875,304.167724609375,0.8819218873977661,0.2849586308002472,0.2010070234537124,293.0136108398437,297.1499938964844,293.1499938964844,0.3268285095691681,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625359416007996,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377093672752,-3051.772705078125,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773145675659,0.7057183980941772,0.7057183980941772,1.0,1.0,-1.2242501974105835,0.5056575536727905,0.7185927033424377,0.2154337912797927,0.0,0.0,0.5433787107467651,52.51264190673828,60.0,-43.53795623779297,-13173.9658203125,305.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904102802276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224708318710327,0.5224765539169312,-5.724087259295629e-06,0.0,0.0002947295142803,0.0,0.0,32.28963088989258,0.0,0.0,0.0,0.3772631585597992,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972606912255287,-2239.963623046875,304.1522521972656,0.7263093590736389,0.1565607190132141,0.1425117254257202,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198687553406,0.050000000745058,0.0490700453519821,293.32135009765625,297.1499938964844,293.1499938964844,0.205150157213211,-3163.135498046875,304.167724609375,0.8819218873977661,0.2849586308002472,0.2010070234537124,293.0136108398437,297.1499938964844,293.1499938964844,0.3268285095691681,-6200.08447265625,304.14324951171875,0.9990000128746032,0.5625359416007996,0.3947445452213287,293.2898254394531,297.1499938964844,293.1499938964844,0.0098377093672752,-3051.772705078125,302.0041198730469,0.4836198687553406,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698773145675659,0.7057183980941772,0.7057183980941772,1.0,1.0,-1.2242501974105835,0.5056575536727905,0.7185927033424377,0.2154337912797927,0.0,0.0,0.5433787107467651,52.51264190673828,60.0,-43.53795623779297,-13173.9658203125,305.029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9200744628906,308.8920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.541015625,18000.0,0.0,0.0,0.2904102802276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224708318710327,0.5224765539169312,-5.724087259295629e-06,0.0,0.0002947295142803,0.0,0.0,32.28963088989258,0.0,0.0,0.0,0.3772631585597992,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968711599707603,-2233.14794921875,304.15216064453125,0.7207316756248474,0.1556575149297714,0.141781598329544,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554547786712,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016223818063736,-3120.181640625,304.1676940917969,0.8714092373847961,0.2803665995597839,0.1978631019592285,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56640625,304.1315612792969,0.9990000128746032,0.563478946685791,0.4025678336620331,293.291748046875,297.1499938964844,293.1499938964844,0.009789053350687,-3046.998291015625,301.9457092285156,0.4802554547786712,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.272695392370224,0.7053468227386475,0.7053468227386475,1.0,1.0,-1.2294434309005735,0.5079176425933838,0.7215257883071899,0.2163796424865722,0.0,0.0,0.5494027733802795,54.24980163574219,63.0,-38.48682403564453,-13209.7021484375,312.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310280323028564,0.5310338139533997,-5.766225967818173e-06,0.0,0.0002897529047913,0.0,0.0,33.19522476196289,0.0,0.0,0.0,0.3801085948944092,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968711599707603,-2233.14794921875,304.15216064453125,0.7207316756248474,0.1556575149297714,0.141781598329544,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554547786712,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.2016223818063736,-3120.181640625,304.1676940917969,0.8714092373847961,0.2803665995597839,0.1978631019592285,293.02606201171875,297.1499938964844,293.1499938964844,0.3352310061454773,-6330.56640625,304.1315612792969,0.9990000128746032,0.563478946685791,0.4025678336620331,293.291748046875,297.1499938964844,293.1499938964844,0.009789053350687,-3046.998291015625,301.9457092285156,0.4802554547786712,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.272695392370224,0.7053468227386475,0.7053468227386475,1.0,1.0,-1.2294434309005735,0.5079176425933838,0.7215257883071899,0.2163796424865722,0.0,0.0,0.5494027733802795,54.24980163574219,63.0,-38.48682403564453,-13209.7021484375,312.785400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7362365722656,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.2855066061019897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310280323028564,0.5310338139533997,-5.766225967818173e-06,0.0,0.0002897529047913,0.0,0.0,33.19522476196289,0.0,0.0,0.0,0.3801085948944092,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.096646174788475,-2229.14794921875,304.15216064453125,0.71766197681427,0.155177503824234,0.141394555568695,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783567786216736,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.1998304724693298,-3098.267578125,304.167724609375,0.8659633994102478,0.2780626714229584,0.1962885856628418,293.0338439941406,297.1499938964844,293.1499938964844,0.3399086594581604,-6402.34765625,304.1264038085937,0.9990000128746032,0.5635214447975159,0.4069095849990845,293.29296875,297.1499938964844,293.1499938964844,0.0097633758559823,-3044.22705078125,301.9156494140625,0.4783567786216736,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742894887924194,0.7051610350608826,0.7051610350608826,1.0,1.0,-1.2325557470321655,0.5092831254005432,0.7232726216316223,0.2169495522975921,0.0,0.0,0.5535411238670349,55.231143951416016,63.0,-35.850284576416016,-13235.734375,317.2833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60858154296875,308.71942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17897.841796875,18000.0,0.0,0.0,0.2837367355823517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375152826309204,0.5375210642814636,-5.802408850286156e-06,0.0,0.000287956703687,0.0,0.0,33.91239929199219,0.0,0.0,0.0,0.3823296427726745,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964007973670959,-2224.748779296875,304.1522216796875,0.7144095301628113,0.1546796560287475,0.1409933865070343,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175547122955,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980186998844146,-3076.0458984375,304.1678161621094,0.8604539036750793,0.2757534682750702,0.1947120279073715,293.0425109863281,297.1499938964844,293.1499938964844,0.3448490798473358,-6477.6279296875,304.1217346191406,0.9990000128746032,0.563288688659668,0.4114861488342285,293.2943725585937,297.1499938964844,293.1499938964844,0.0097366962581872,-3041.16650390625,301.8850402832031,0.4763175547122955,0.050000000745058,0.233442336320877,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.2759856879711151,0.7049368023872375,0.7049368023872375,1.0,1.0,-1.2359472513198853,0.5107666254043579,0.7251806259155273,0.2175663560628891,0.0,0.0,0.5583336353302002,56.27810287475586,66.0,-33.08378601074219,-13266.3427734375,322.1410217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4613037109375,308.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17873.634765625,18000.0,0.0,0.0,0.2824385464191437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453484058380127,0.5453542470932007,-5.84828785576974e-06,0.0,0.0002866392314899,0.0,0.0,34.80143737792969,0.0,0.0,0.0,0.3850501477718353,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958492159843444,-2214.758544921875,304.15240478515625,0.7073103189468384,0.1536336541175842,0.1401508450508117,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1943340301513672,-3030.653564453125,304.1679992675781,0.8493911623954773,0.2711192369461059,0.1915524750947952,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784191608429,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620259046554565,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800634637475,-3034.090576171875,301.8222961425781,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312272548675,0.7044883966445923,0.7044883966445923,1.0,1.0,-1.2434085607528689,0.5140373110771179,0.7293712496757507,0.2189443856477737,0.0,0.0,0.5695832967758179,58.54483795166016,69.0,-27.35009384155273,-13339.4326171875,332.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812625765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646505355834961,0.5646564960479736,-5.968102414044552e-06,0.0,0.0002854457707144,0.0,0.0,37.0859260559082,0.0,0.0,0.0,0.3918892443180084,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958492159843444,-2214.758544921875,304.15240478515625,0.7073103189468384,0.1536336541175842,0.1401508450508117,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990458011627,0.050000000745058,0.0492977946996688,293.3249206542969,297.1499938964844,293.1499938964844,0.1943340301513672,-3030.653564453125,304.1679992675781,0.8493911623954773,0.2711192369461059,0.1915524750947952,293.06219482421875,297.1499938964844,293.1499938964844,0.3553784191608429,-6636.5078125,304.1136474609375,0.9990000128746032,0.5620259046554565,0.4212139844894409,293.297607421875,297.1499938964844,293.1499938964844,0.0096800634637475,-3034.090576171875,301.8222961425781,0.4717990458011627,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900146484375,294.5383605957031,291.07403564453125,1.0,0.2796312272548675,0.7044883966445923,0.7044883966445923,1.0,1.0,-1.2434085607528689,0.5140373110771179,0.7293712496757507,0.2189443856477737,0.0,0.0,0.5695832967758179,58.54483795166016,69.0,-27.35009384155273,-13339.4326171875,332.8025207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1211853027344,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.8828125,18000.0,0.0,0.0,0.2812625765800476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646505355834961,0.5646564960479736,-5.968102414044552e-06,0.0,0.0002854457707144,0.0,0.0,37.0859260559082,0.0,0.0,0.0,0.3918892443180084,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952219069004058,-2203.282958984375,304.15264892578125,0.6997265219688416,0.1525366306304931,0.1392610073089599,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905701160430908,-2984.016357421875,304.16827392578125,0.8384366631507874,0.266463965177536,0.1883832812309265,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597436428070068,0.4315217435359955,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189649775624,-3025.6923828125,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376262664795,0.7040399312973022,0.7040399312973022,1.0,1.0,-1.2515478134155271,0.5176078677177429,0.7339399456977844,0.2204868495464325,0.0,0.0,0.5825903415679932,61.006492614746094,72.0,-21.47030639648437,-13425.900390625,344.53143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.281911164522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881457924842834,0.5881519317626953,-6.12354278928251e-06,0.0,0.0002861040120478,0.0,0.0,40.036468505859375,0.0,0.0,0.0,0.4004253149032593,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952219069004058,-2203.282958984375,304.15264892578125,0.6997265219688416,0.1525366306304931,0.1392610073089599,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231572628021,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905701160430908,-2984.016357421875,304.16827392578125,0.8384366631507874,0.266463965177536,0.1883832812309265,293.0844421386719,297.1499938964844,293.1499938964844,0.3665736019611358,-6803.42529296875,304.1071472167969,0.9990000128746032,0.5597436428070068,0.4315217435359955,293.30133056640625,297.1499938964844,293.1499938964844,0.0096189649775624,-3025.6923828125,301.7576599121094,0.4666231572628021,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.383056640625,294.54595947265625,291.0592041015625,1.0,0.2835376262664795,0.7040399312973022,0.7040399312973022,1.0,1.0,-1.2515478134155271,0.5176078677177429,0.7339399456977844,0.2204868495464325,0.0,0.0,0.5825903415679932,61.006492614746094,72.0,-21.47030639648437,-13425.900390625,344.53143310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431335449219,308.2818298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17788.998046875,18000.0,0.0,0.0,0.281911164522171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881457924842834,0.5881519317626953,-6.12354278928251e-06,0.0,0.0002861040120478,0.0,0.0,40.036468505859375,0.0,0.0,0.0,0.4004253149032593,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.094749704003334,-2194.674560546875,304.15252685546875,0.6925390362739563,0.1518497318029403,0.1386038661003112,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867279857397079,-2936.133056640625,304.1685791015625,0.8276975750923157,0.2617877125740051,0.1852029114961624,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561462640762329,0.4421448111534118,293.305419921875,297.1499938964844,293.1499938964844,0.009553269483149,-3015.8916015625,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876345515251159,0.7035361528396606,0.7035361528396606,1.0,1.0,-1.2603671550750732,0.5214618444442749,0.7389053106307983,0.2221970111131668,0.0,0.0,0.5967713594436646,63.61075210571289,75.0,-15.631982803344728,-13524.5859375,357.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842195630073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149582266807556,0.6149645447731018,-6.31179455012898e-06,0.0,0.0002884467248804,0.0,0.0,43.63166427612305,0.0,0.0,0.0,0.4104136526584625,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.094749704003334,-2194.674560546875,304.15252685546875,0.6925390362739563,0.1518497318029403,0.1386038661003112,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505676269531,0.4607755541801452,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867279857397079,-2936.133056640625,304.1685791015625,0.8276975750923157,0.2617877125740051,0.1852029114961624,293.11041259765625,297.1499938964844,293.1499938964844,0.3781496584415436,-6974.06103515625,304.1021728515625,0.9990000128746032,0.5561462640762329,0.4421448111534118,293.305419921875,297.1499938964844,293.1499938964844,0.009553269483149,-3015.8916015625,301.6913757324219,0.4607755541801452,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876345515251159,0.7035361528396606,0.7035361528396606,1.0,1.0,-1.2603671550750732,0.5214618444442749,0.7389053106307983,0.2221970111131668,0.0,0.0,0.5967713594436646,63.61075210571289,75.0,-15.631982803344728,-13524.5859375,357.2027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.23828125,18000.0,0.0,0.0,0.2842195630073547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149582266807556,0.6149645447731018,-6.31179455012898e-06,0.0,0.0002884467248804,0.0,0.0,43.63166427612305,0.0,0.0,0.0,0.4104136526584625,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945893079042434,-2191.866455078125,304.1519470214844,0.6861947774887085,0.1515431851148605,0.1383583694696426,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828198432922363,-2887.1513671875,304.1689147949219,0.8170496225357056,0.2570923566818237,0.1820111870765686,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199962615967,-7145.72119140625,304.0985412597656,0.9990000128746032,0.5511972308158875,0.4529092311859131,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833420589566,-3004.7705078125,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722033500671,0.7030323147773743,0.7030323147773743,1.0,1.0,-1.2698625326156616,0.5256083607673645,0.7442541718482971,0.2240954637527465,0.0,0.0,0.6116504669189453,66.32125091552734,78.0,-10.18964958190918,-13635.634765625,370.7353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879571914672851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442287564277649,0.6442353129386902,-6.529377969854977e-06,0.0,0.0002922399435192,0.0,0.0,47.84160232543945,0.0,0.0,0.0,0.4215924441814422,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945893079042434,-2191.866455078125,304.1519470214844,0.6861947774887085,0.1515431851148605,0.1383583694696426,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717009067535,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828198432922363,-2887.1513671875,304.1689147949219,0.8170496225357056,0.2570923566818237,0.1820111870765686,293.1398010253906,297.1499938964844,293.1499938964844,0.3899199962615967,-7145.72119140625,304.0985412597656,0.9990000128746032,0.5511972308158875,0.4529092311859131,293.30975341796875,297.1499938964844,293.1499938964844,0.0094833420589566,-3004.7705078125,301.6236267089844,0.4549717009067535,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685607910156,294.5615234375,291.0418395996094,1.0,0.2918722033500671,0.7030323147773743,0.7030323147773743,1.0,1.0,-1.2698625326156616,0.5256083607673645,0.7442541718482971,0.2240954637527465,0.0,0.0,0.6116504669189453,66.32125091552734,78.0,-10.18964958190918,-13635.634765625,370.7353820800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.685546875,18000.0,0.0,0.0,0.2879571914672851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442287564277649,0.6442353129386902,-6.529377969854977e-06,0.0,0.0002922399435192,0.0,0.0,47.84160232543945,0.0,0.0,0.0,0.4215924441814422,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.0945741534233093,-2191.654296875,304.151611328125,0.683237612247467,0.1514871269464492,0.1383277326822281,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521689713001251,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808409392833709,-2862.240234375,304.1690673828125,0.8116370439529419,0.2547382414340973,0.1804115772247314,293.1553649902344,297.1499938964844,293.1499938964844,0.3958530128002167,-7231.60205078125,304.0971069335937,0.9990000128746032,0.54826819896698,0.4583333134651184,293.31201171875,297.1499938964844,293.1499938964844,0.0094466255977749,-2998.660400390625,301.5892028808594,0.4521689713001251,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940292954444885,0.7027804255485535,0.7027804255485535,1.0,1.0,-1.2747756242752075,0.5277534127235413,0.7470222115516663,0.2250925451517105,0.0,0.0,0.6191771030426025,67.71307373046875,78.0,-7.326776504516602,-13695.3232421875,377.7755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.052734375,18000.0,0.0,0.0,0.2902818918228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594969034194946,0.6595035791397095,-6.64784965920262e-06,0.0,0.0002945992164313,0.0,0.0,50.16056060791016,0.0,0.0,0.0,0.4275304675102234,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946018919348716,-2192.227294921875,304.1512756347656,0.6804313659667969,0.1515028923749923,0.1383581608533859,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410455226898,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788458973169326,-2837.0517578125,304.1692199707031,0.8060710430145264,0.2523802518844604,0.1788095533847808,293.17138671875,297.1499938964844,293.1499938964844,0.4017966389656067,-7317.2216796875,304.0959167480469,0.9990000128746032,0.545053243637085,0.4637699425220489,293.3143310546875,297.1499938964844,293.1499938964844,0.0094086769968271,-2992.162353515625,301.5544128417969,0.4494410455226898,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.03924560546875,1.0,0.296204924583435,0.7025039196014404,0.7025039196014404,1.0,1.0,-1.2797794342041016,0.5299326777458191,0.7498466968536377,0.2261087298393249,0.0,0.0,0.6266586184501648,69.12545776367188,81.0,-4.4162774085998535,-13757.3076171875,384.9791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.2928579449653625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749764084815979,0.6749832034111023,-6.771493190171896e-06,0.0,0.0002972135844174,0.0,0.0,52.60091781616211,0.0,0.0,0.0,0.4336225092411041,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948825255036354,-2197.548828125,304.150390625,0.6754989624023438,0.1519408375024795,0.1387173235416412,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398250102997,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748126596212387,-2785.901611328125,304.1695251464844,0.794762134552002,0.2476533204317093,0.1755986213684082,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376759171485901,0.4746143221855163,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289567157626,-2977.97314453125,301.4836120605469,0.4442398250102997,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991280078888,0.7019507884979248,0.7019507884979248,1.0,1.0,-1.290112853050232,0.5344341993331909,0.7556787133216858,0.228228822350502,0.0,0.0,0.6412264108657837,71.99642181396484,69.0,1.159177303314209,-13888.310546875,399.87054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986254096031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059644460678101,0.7059714794158936,-7.029749212961178e-06,0.0,0.0003030668012797,0.0,0.0,57.76591110229492,0.0,0.0,0.0,0.4460257291793823,4.0,0.0,1.0
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948825255036354,-2197.548828125,304.150390625,0.6754989624023438,0.1519408375024795,0.1387173235416412,294.5777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398250102997,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748126596212387,-2785.901611328125,304.1695251464844,0.794762134552002,0.2476533204317093,0.1755986213684082,293.2051086425781,297.1499938964844,293.1499938964844,0.4136408567428589,-7486.62939453125,304.09423828125,0.9990000128746032,0.5376759171485901,0.4746143221855163,293.3191833496094,297.1499938964844,293.1499938964844,0.0093289567157626,-2977.97314453125,301.4836120605469,0.4442398250102997,0.050000000745058,0.2362401783466339,291.0404357910156,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005991280078888,0.7019507884979248,0.7019507884979248,1.0,1.0,-1.290112853050232,0.5344341993331909,0.7556787133216858,0.228228822350502,0.0,0.0,0.6412264108657837,71.99642181396484,69.0,1.159177303314209,-13888.310546875,399.87054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.6167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17702.029296875,18000.0,0.0,0.0,0.2986254096031189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059644460678101,0.7059714794158936,-7.029749212961178e-06,0.0,0.0003030668012797,0.0,0.0,57.76591110229492,0.0,0.0,0.0,0.4460257291793823,4.0,0.0,1.0
