time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951941087841987,-2203.11083984375,304.1497802734375,0.6770777702331543,0.1525113135576248,0.1392932832241058,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704258173704147,-2729.63623046875,304.1703796386719,0.7902894020080566,0.2429610788822174,0.1723117381334304,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24658203125,304.11431884765625,0.9990000128746032,0.5307565331459045,0.4734516441822052,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076081782579,-2952.2333984375,301.41522216796875,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715371608734,0.701397716999054,0.701397716999054,1.0,1.0,-1.285393238067627,0.5322082042694092,0.7531850337982178,0.2269356995820999,0.0,0.0,0.6525136232376099,71.62913513183594,57.0,32.06316375732422,-13924.7763671875,395.9898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342508435249329,0.7342581152915955,-7.285651463462273e-06,0.0,0.0003093476116191,0.0,0.0,62.87028121948242,0.0,0.0,0.0,0.457555741071701,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951941087841987,-2203.11083984375,304.1497802734375,0.6770777702331543,0.1525113135576248,0.1392932832241058,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824358940124,0.050000000745058,0.0497905761003494,293.3306884765625,297.1499938964844,293.1499938964844,0.1704258173704147,-2729.63623046875,304.1703796386719,0.7902894020080566,0.2429610788822174,0.1723117381334304,293.232177734375,297.1499938964844,293.1499938964844,0.4131028056144714,-7468.24658203125,304.11431884765625,0.9990000128746032,0.5307565331459045,0.4734516441822052,293.3239440917969,297.1499938964844,293.1499938964844,0.0092076081782579,-2952.2333984375,301.41522216796875,0.4447824358940124,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991715371608734,0.701397716999054,0.701397716999054,1.0,1.0,-1.285393238067627,0.5322082042694092,0.7531850337982178,0.2269356995820999,0.0,0.0,0.6525136232376099,71.62913513183594,57.0,32.06316375732422,-13924.7763671875,395.9898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850524902344,307.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17739.697265625,18000.0,0.0,0.0,0.3048141300678253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342508435249329,0.7342581152915955,-7.285651463462273e-06,0.0,0.0003093476116191,0.0,0.0,62.87028121948242,0.0,0.0,0.0,0.457555741071701,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.094423159956932,-2187.76708984375,304.15118408203125,0.6820996999740601,0.1517640948295593,0.138887271285057,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655439883470535,-2666.18505859375,304.1717224121094,0.7914538383483887,0.2383416891098022,0.1689941138029098,293.2375793457031,297.1499938964844,293.1499938964844,0.4010730385780334,-7280.53759765625,304.1464233398437,0.9990000128746032,0.5275301337242126,0.4623479843139648,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465452522039,-2913.70947265625,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369146823883,0.700880229473114,0.700880229473114,1.0,1.0,-1.266845464706421,0.5238701701164246,0.7429752349853516,0.2223818153142929,0.0,0.0,0.6540822982788086,68.57231140136719,45.0,69.53520965576172,-13825.3310546875,375.9968872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.201171875,18000.0,0.0,0.0,0.3105438649654388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467470765113831,0.74675452709198,-7.4354629759909585e-06,0.0,0.0003151625278405,0.0,0.0,65.45638275146484,0.0,0.0,0.0,0.4629162847995758,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.094423159956932,-2187.76708984375,304.15118408203125,0.6820996999740601,0.1517640948295593,0.138887271285057,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501470923423767,0.050000000745058,0.0496810600161552,293.33087158203125,297.1499938964844,293.1499938964844,0.1655439883470535,-2666.18505859375,304.1717224121094,0.7914538383483887,0.2383416891098022,0.1689941138029098,293.2375793457031,297.1499938964844,293.1499938964844,0.4010730385780334,-7280.53759765625,304.1464233398437,0.9990000128746032,0.5275301337242126,0.4623479843139648,293.3275146484375,297.1499938964844,293.1499938964844,0.0090465452522039,-2913.70947265625,301.3560791015625,0.4501470923423767,0.050000000745058,0.2356655597686767,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5928955078125,291.1192626953125,1.0,0.2934369146823883,0.700880229473114,0.700880229473114,1.0,1.0,-1.266845464706421,0.5238701701164246,0.7429752349853516,0.2223818153142929,0.0,0.0,0.6540822982788086,68.57231140136719,45.0,69.53520965576172,-13825.3310546875,375.9968872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664001464844,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.201171875,18000.0,0.0,0.0,0.3105438649654388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467470765113831,0.74675452709198,-7.4354629759909585e-06,0.0,0.0003151625278405,0.0,0.0,65.45638275146484,0.0,0.0,0.0,0.4629162847995758,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921694114804267,-2144.309814453125,304.15460205078125,0.6884343028068542,0.1492183804512024,0.136847123503685,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605385243892669,-2600.56103515625,304.1728210449219,0.7972540855407715,0.2338902205228805,0.1657341718673706,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345462799072,-6970.1533203125,304.1816711425781,0.9990000128746032,0.5289789438247681,0.4438852369785309,293.3290405273437,297.1499938964844,293.1499938964844,0.0088695893064141,-2869.057861328125,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842701375484466,0.7003627419471741,0.7003627419471741,1.0,1.0,-1.2371103763580322,0.5106173753738403,0.7264930605888367,0.2152320444583892,0.0,0.0,0.6448922753334045,63.66217422485352,48.0,96.02824401855467,-13597.634765625,344.9347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148764073848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374012470245361,0.7374086380004883,-7.400632512144511e-06,0.0,0.0003195595345459,0.0,0.0,64.03279113769531,0.0,0.0,0.0,0.4593965709209442,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921694114804267,-2144.309814453125,304.15460205078125,0.6884343028068542,0.1492183804512024,0.136847123503685,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162174224853,0.050000000745058,0.0495047233998775,293.3302307128906,297.1499938964844,293.1499938964844,0.1605385243892669,-2600.56103515625,304.1728210449219,0.7972540855407715,0.2338902205228805,0.1657341718673706,293.2192687988281,297.1499938964844,293.1499938964844,0.3806345462799072,-6970.1533203125,304.1816711425781,0.9990000128746032,0.5289789438247681,0.4438852369785309,293.3290405273437,297.1499938964844,293.1499938964844,0.0088695893064141,-2869.057861328125,301.3057861328125,0.4598162174224853,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842701375484466,0.7003627419471741,0.7003627419471741,1.0,1.0,-1.2371103763580322,0.5106173753738403,0.7264930605888367,0.2152320444583892,0.0,0.0,0.6448922753334045,63.66217422485352,48.0,96.02824401855467,-13597.634765625,344.9347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00439453125,307.5978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.634765625,18000.0,0.0,0.0,0.3148764073848724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7374012470245361,0.7374086380004883,-7.400632512144511e-06,0.0,0.0003195595345459,0.0,0.0,64.03279113769531,0.0,0.0,0.0,0.4593965709209442,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.0905995219945907,-2114.273681640625,304.1566162109375,0.6895840167999268,0.1474420726299286,0.1353010237216949,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578129768371,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580899804830551,-2568.313232421875,304.173095703125,0.7990175485610962,0.2316872328519821,0.1641500145196914,293.2033386230469,297.1499938964844,293.1499938964844,0.3722153902053833,-6844.1494140625,304.19110107421875,0.9990000128746032,0.5312258005142212,0.4368201494216919,293.3290710449219,297.1499938964844,293.1499938964844,0.0087894154712557,-2848.26025390625,301.283203125,0.4637578129768371,0.050000000745058,0.2345181405544281,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809628844261169,0.7001040577888489,0.7001040577888489,1.0,1.0,-1.2244147062301636,0.5049901604652405,0.7194244861602783,0.2121081799268722,0.0,0.0,0.6362617015838623,61.8134765625,48.0,96.86463165283205,-13474.3837890625,332.7912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859375,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.361328125,18000.0,0.0,0.0,0.3162766396999359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236790657043457,0.7236863970756531,-7.305055987671949e-06,0.0,0.0003209805581718,0.0,0.0,61.68716812133789,0.0,0.0,0.0,0.4539948999881744,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890741944313049,-2085.297119140625,304.1581726074219,0.6896133422851562,0.1458692848682403,0.1337108016014099,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665649533271789,0.050000000745058,0.0493917316198349,293.3294372558594,297.1499938964844,293.1499938964844,0.1558153480291366,-2538.415771484375,304.17303466796875,0.7996560335159302,0.2294839024543762,0.1625796258449554,293.1878967285156,297.1499938964844,293.1499938964844,0.3659081161022186,-6750.7890625,304.1950378417969,0.9990000128746032,0.5335828065872192,0.4316346347332001,293.3287658691406,297.1499938964844,293.1499938964844,0.0087207946926355,-2830.987060546875,301.25946044921875,0.4665649533271789,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782798409461975,0.7000361084938049,0.7000361084938049,1.0,1.0,-1.2140679359436035,0.5004429221153259,0.7136249542236328,0.2096062898635864,0.0,0.0,0.6266993284225464,60.460105895996094,51.0,82.04549407958984,-13354.5185546875,323.50152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20245361328125,307.681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171278238296509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054635286331177,0.7054706811904907,-7.166239811340347e-06,0.0,0.0003218444180674,0.0,0.0,58.5796127319336,0.0,0.0,0.0,0.4468525946140289,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874787867069244,-2055.280029296875,304.1579895019531,0.6905837655067444,0.1446370035409927,0.1320539712905883,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517066210508346,-2484.5703125,304.17218017578125,0.7988448143005371,0.2250729352235794,0.1594600826501846,293.16656494140625,297.1499938964844,293.1499938964844,0.357379138469696,-6627.0146484375,304.1939697265625,0.9990000128746032,0.5369744896888733,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113465949893,-2805.161865234375,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001183986664,0.699900209903717,0.699900209903717,1.0,1.0,-1.1994593143463137,0.4940480589866638,0.7054112553596497,0.206016793847084,0.0,0.0,0.6074962019920349,58.641300201416016,54.0,41.02890396118164,-13154.4453125,310.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172043263912201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654167771339417,0.6654236316680908,-6.84418091623229e-06,0.0,0.0003219220670871,0.0,0.0,51.98461532592773,0.0,0.0,0.0,0.4311684072017669,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874787867069244,-2055.280029296875,304.1579895019531,0.6905837655067444,0.1446370035409927,0.1320539712905883,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.4701479375362396,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517066210508346,-2484.5703125,304.17218017578125,0.7988448143005371,0.2250729352235794,0.1594600826501846,293.16656494140625,297.1499938964844,293.1499938964844,0.357379138469696,-6627.0146484375,304.1939697265625,0.9990000128746032,0.5369744896888733,0.4246072769165039,293.3274841308594,297.1499938964844,293.1499938964844,0.0086113465949893,-2805.161865234375,301.2076110839844,0.4701479375362396,0.050000000745058,0.2339924722909927,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183654785156,294.6092224121094,291.2787475585937,1.0,0.2746001183986664,0.699900209903717,0.699900209903717,1.0,1.0,-1.1994593143463137,0.4940480589866638,0.7054112553596497,0.206016793847084,0.0,0.0,0.6074962019920349,58.641300201416016,54.0,41.02890396118164,-13154.4453125,310.8775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140380859375,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.59765625,18000.0,0.0,0.0,0.3172043263912201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654167771339417,0.6654236316680908,-6.84418091623229e-06,0.0,0.0003219220670871,0.0,0.0,51.98461532592773,0.0,0.0,0.0,0.4311684072017669,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869270786643028,-2045.2420654296875,304.15625,0.6911953091621399,0.1440248936414718,0.1314161121845245,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480127722024917,-2436.261962890625,304.17095947265625,0.7954817414283752,0.2206551283597946,0.156361922621727,293.15411376953125,297.1499938964844,293.1499938964844,0.3535457253456116,-6574.85107421875,304.1855773925781,0.9990000128746032,0.5390926003456116,0.4215079247951507,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277091711759,-2787.575439453125,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788090705871,0.6997643113136292,0.6997643113136292,1.0,1.0,-1.191062092781067,0.4903881847858429,0.7006739377975464,0.2038695514202118,0.0,0.0,0.5902497172355652,57.818695068359375,57.0,4.614197731018066,-13011.435546875,304.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153539299964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277945637702942,0.6278011202812195,-6.540601134474855e-06,0.0,0.0003200441424269,0.0,0.0,46.20827865600586,0.0,0.0,0.0,0.4166194796562195,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869270786643028,-2045.2420654296875,304.15625,0.6911953091621399,0.1440248936414718,0.1314161121845245,294.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716592729091644,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480127722024917,-2436.261962890625,304.17095947265625,0.7954817414283752,0.2206551283597946,0.156361922621727,293.15411376953125,297.1499938964844,293.1499938964844,0.3535457253456116,-6574.85107421875,304.1855773925781,0.9990000128746032,0.5390926003456116,0.4215079247951507,293.3260192871094,297.1499938964844,293.1499938964844,0.0085277091711759,-2787.575439453125,301.1506652832031,0.4716592729091644,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727788090705871,0.6997643113136292,0.6997643113136292,1.0,1.0,-1.191062092781067,0.4903881847858429,0.7006739377975464,0.2038695514202118,0.0,0.0,0.5902497172355652,57.818695068359375,57.0,4.614197731018066,-13011.435546875,304.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880615234375,307.93292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18338.638671875,18000.0,0.0,0.0,0.3153539299964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277945637702942,0.6278011202812195,-6.540601134474855e-06,0.0,0.0003200441424269,0.0,0.0,46.20827865600586,0.0,0.0,0.0,0.4166194796562195,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866118296980857,-2039.7965087890625,304.1546936035156,0.6901283860206604,0.1434657126665115,0.1309131234884262,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445614546537399,-2391.08251953125,304.1697082519531,0.7899286150932312,0.2162288427352905,0.153279572725296,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.50537109375,304.17364501953125,0.9990000128746032,0.5401250720024109,0.4217189252376556,293.324951171875,297.1499938964844,293.1499938964844,0.0084593268111348,-2774.874755859375,301.0893249511719,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724157869815826,0.6995599865913391,0.6995599865913391,1.0,1.0,-1.1870232820510864,0.4886226058006286,0.6984006762504578,0.2027214616537094,0.0,0.0,0.5763392448425293,57.8058967590332,60.0,-18.90538787841797,-12921.984375,302.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120022416114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969958305358887,0.5970021486282349,-6.2957774389360566e-06,0.0,0.0003166426031384,0.0,0.0,41.79842376708984,0.0,0.0,0.0,0.4048866927623749,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866118296980857,-2039.7965087890625,304.1546936035156,0.6901283860206604,0.1434657126665115,0.1309131234884262,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577065944671,0.050000000745058,0.0493026562035083,293.3277893066406,297.1499938964844,293.1499938964844,0.1445614546537399,-2391.08251953125,304.1697082519531,0.7899286150932312,0.2162288427352905,0.153279572725296,293.1485595703125,297.1499938964844,293.1499938964844,0.3535537123680115,-6580.50537109375,304.17364501953125,0.9990000128746032,0.5401250720024109,0.4217189252376556,293.324951171875,297.1499938964844,293.1499938964844,0.0084593268111348,-2774.874755859375,301.0893249511719,0.4715577065944671,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724157869815826,0.6995599865913391,0.6995599865913391,1.0,1.0,-1.1870232820510864,0.4886226058006286,0.6984006762504578,0.2027214616537094,0.0,0.0,0.5763392448425293,57.8058967590332,60.0,-18.90538787841797,-12921.984375,302.388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489013671875,308.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18268.9609375,18000.0,0.0,0.0,0.3120022416114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969958305358887,0.5970021486282349,-6.2957774389360566e-06,0.0,0.0003166426031384,0.0,0.0,41.79842376708984,0.0,0.0,0.0,0.4048866927623749,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863665118813514,-2035.70654296875,304.153564453125,0.6875523328781128,0.1428815573453903,0.1304210424423217,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412305384874344,-2347.317626953125,304.168701171875,0.782666802406311,0.2117950022220611,0.15020851790905,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581440925598,-6630.5341796875,304.1607666015625,0.9990000128746032,0.5400674343109131,0.4245655238628387,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985449746251,-2764.57763671875,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732017934322357,0.6993556022644043,0.6993556022644043,1.0,1.0,-1.1863372325897217,0.4883199632167816,0.6980173587799072,0.2023629397153854,0.0,0.0,0.5661438703536987,58.43635559082031,63.0,-31.087915420532227,-12878.73046875,303.8754272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076562881469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741124749183655,0.5741185545921326,-6.116216809459729e-06,0.0,0.000312232034048,0.0,0.0,38.7028923034668,0.0,0.0,0.0,0.3962751924991607,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863665118813514,-2035.70654296875,304.153564453125,0.6875523328781128,0.1428815573453903,0.1304210424423217,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701689779758453,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.1412305384874344,-2347.317626953125,304.168701171875,0.782666802406311,0.2117950022220611,0.15020851790905,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581440925598,-6630.5341796875,304.1607666015625,0.9990000128746032,0.5400674343109131,0.4245655238628387,293.32452392578125,297.1499938964844,293.1499938964844,0.0083985449746251,-2764.57763671875,301.0245666503906,0.4701689779758453,0.050000000745058,0.2339911758899688,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124450683594,294.61932373046875,291.2353210449219,1.0,0.2732017934322357,0.6993556022644043,0.6993556022644043,1.0,1.0,-1.1863372325897217,0.4883199632167816,0.6980173587799072,0.2023629397153854,0.0,0.0,0.5661438703536987,58.43635559082031,63.0,-31.087915420532227,-12878.73046875,303.8754272460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.576416015625,308.2196655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.564453125,18000.0,0.0,0.0,0.3076562881469726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741124749183655,0.5741185545921326,-6.116216809459729e-06,0.0,0.000312232034048,0.0,0.0,38.7028923034668,0.0,0.0,0.0,0.3962751924991607,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862479954957962,-2033.7369384765625,304.15313720703125,0.6857931017875671,0.1425721049308776,0.1301680356264114,294.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554141998291,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395875811576843,-2325.646728515625,304.1683044433594,0.7785416841506958,0.2095765769481659,0.1486769765615463,293.1513977050781,297.1499938964844,293.1499938964844,0.3589745163917541,-6668.86474609375,304.1544189453125,0.9990000128746032,0.5396261811256409,0.426799476146698,293.3246154785156,297.1499938964844,293.1499938964844,0.0083696208894252,-2759.86279296875,300.9911193847656,0.4690554141998291,0.050000000745058,0.2340863496065139,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739481031894684,0.6992534399032593,0.6992534399032593,1.0,1.0,-1.1870145797729492,0.4886127710342407,0.6984017491340637,0.2024266421794891,0.0,0.0,0.5624486207962036,58.95228958129883,63.0,-34.07201385498047,-12871.6767578125,305.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7147827148437,308.2797546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18159.318359375,18000.0,0.0,0.0,0.3052753806114197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656039118766785,0.5656099915504456,-6.0493707678688224e-06,0.0,0.0003098156885243,0.0,0.0,37.58734130859375,0.0,0.0,0.0,0.3930893838405609,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861249566078186,-2031.675048828125,304.1527709960937,0.6837766170501709,0.1422493308782577,0.1299075037240982,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.467688649892807,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379515975713729,-2304.004150390625,304.1679382324219,0.7741680145263672,0.207358255982399,0.1471480429172516,293.1549377441406,297.1499938964844,293.1499938964844,0.3618946671485901,-6714.41845703125,304.1483154296875,0.9990000128746032,0.5389171242713928,0.4294813275337219,293.32489013671875,297.1499938964844,293.1499938964844,0.0083410870283842,-2755.24462890625,300.9570617675781,0.467688649892807,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.2748899757862091,0.6990908980369568,0.6990908980369568,1.0,1.0,-1.1882522106170654,0.4891350865364074,0.699117124080658,0.2026114016771316,0.0,0.0,0.5596373081207275,59.58156204223633,66.0,-35.55947494506836,-12872.4306640625,308.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8327941894531,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.0703125,18000.0,0.0,0.0,0.3028446733951568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589092373847961,0.5589151978492737,-5.996164873067755e-06,0.0,0.0003073488478548,0.0,0.0,36.72003555297852,0.0,0.0,0.0,0.3905820548534393,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858530402183532,-2027.036376953125,304.1523132324219,0.679106593132019,0.1415609270334243,0.1293591111898422,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346895694732666,-2260.64599609375,304.1673889160156,0.7648747563362122,0.2029249817132949,0.1440996676683426,293.165283203125,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367024540901184,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.008284174837172,-2745.963623046875,300.8872985839844,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.277276337146759,0.6987658143043518,0.6987658143043518,1.0,1.0,-1.1921582221984863,0.4907983541488647,0.7013599276542664,0.2033274620771408,0.0,0.0,0.5565398335456848,61.13886642456055,69.0,-35.694580078125,-12893.8447265625,314.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980683445930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505918860435486,0.5505977869033813,-5.92669312027283e-06,0.0,0.0003025014884769,0.0,0.0,35.642295837402344,0.0,0.0,0.0,0.3874343633651733,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858530402183532,-2027.036376953125,304.1523132324219,0.679106593132019,0.1415609270334243,0.1293591111898422,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178118228912,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.1346895694732666,-2260.64599609375,304.1673889160156,0.7648747563362122,0.2029249817132949,0.1440996676683426,293.165283203125,297.1499938964844,293.1499938964844,0.3690295219421386,-6823.77490234375,304.13702392578125,0.9990000128746032,0.5367024540901184,0.4359915852546692,293.3259582519531,297.1499938964844,293.1499938964844,0.008284174837172,-2745.963623046875,300.8872985839844,0.4642178118228912,0.050000000745058,0.2344831228256225,291.18621826171875,291.1499938964844,260.0511474609375,258.4334411621094,280.3994445800781,294.626220703125,291.1836242675781,1.0,0.277276337146759,0.6987658143043518,0.6987658143043518,1.0,1.0,-1.1921582221984863,0.4907983541488647,0.7013599276542664,0.2033274620771408,0.0,0.0,0.5565398335456848,61.13886642456055,69.0,-35.694580078125,-12893.8447265625,314.53680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.349609375,18000.0,0.0,0.0,0.2980683445930481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505918860435486,0.5505977869033813,-5.92669312027283e-06,0.0,0.0003025014884769,0.0,0.0,35.642295837402344,0.0,0.0,0.0,0.3874343633651733,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855378732085228,-2021.547607421875,304.1520690917969,0.6738072633743286,0.1408150792121887,0.1287707388401031,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075317382812,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.131435289978981,-2217.114990234375,304.1670227050781,0.7551634311676025,0.1985017508268356,0.1410658508539199,293.1793518066406,297.1499938964844,293.1499938964844,0.3775694072246551,-6952.46533203125,304.1271667480469,0.9990000128746032,0.5334684252738953,0.4437216520309448,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265501841902,-2736.33642578125,300.8154602050781,0.4599075317382812,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802008986473083,0.6984407305717468,0.6984407305717468,1.0,1.0,-1.1975828409194946,0.4931192100048065,0.7044636607170105,0.2044195979833603,0.0,0.0,0.5565922260284424,63.02969741821289,72.0,-33.86945343017578,-12936.603515625,322.7313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937539517879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484269261360168,0.5484328269958496,-5.900390988244908e-06,0.0,0.0002981229336,0.0,0.0,35.32399368286133,0.0,0.0,0.0,0.386518657207489,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855378732085228,-2021.547607421875,304.1520690917969,0.6738072633743286,0.1408150792121887,0.1287707388401031,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.4599075317382812,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.131435289978981,-2217.114990234375,304.1670227050781,0.7551634311676025,0.1985017508268356,0.1410658508539199,293.1793518066406,297.1499938964844,293.1499938964844,0.3775694072246551,-6952.46533203125,304.1271667480469,0.9990000128746032,0.5334684252738953,0.4437216520309448,293.3276672363281,297.1499938964844,293.1499938964844,0.0082265501841902,-2736.33642578125,300.8154602050781,0.4599075317382812,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802008986473083,0.6984407305717468,0.6984407305717468,1.0,1.0,-1.1975828409194946,0.4931192100048065,0.7044636607170105,0.2044195979833603,0.0,0.0,0.5565922260284424,63.02969741821289,72.0,-33.86945343017578,-12936.603515625,322.7313842773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.814453125,18000.0,0.0,0.0,0.2937539517879486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484269261360168,0.5484328269958496,-5.900390988244908e-06,0.0,0.0002981229336,0.0,0.0,35.32399368286133,0.0,0.0,0.0,0.386518657207489,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851720422506332,-2015.068115234375,304.1520080566406,0.6681070327758789,0.1400141417980194,0.1281417608261108,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552586674690246,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281663477420807,-2173.0947265625,304.16680908203125,0.74530029296875,0.1940387040376663,0.138033851981163,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835768222809,-7095.38525390625,304.1188049316406,0.9990000128746032,0.5293200016021729,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672668457031,-2726.048583984375,300.7416687011719,0.4552586674690246,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.28353151679039,0.698042631149292,0.698042631149292,1.0,1.0,-1.2041285037994385,0.4959069788455963,0.7082215547561646,0.2057785391807556,0.0,0.0,0.5594436526298523,65.19022369384766,60.0,-30.82062149047852,-12995.6513671875,332.3543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902408242225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517358779907227,0.5517418384552002,-5.911924745305441e-06,0.0,0.0002945575397461,0.0,0.0,35.66777038574219,0.0,0.0,0.0,0.387578397989273,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851720422506332,-2015.068115234375,304.1520080566406,0.6681070327758789,0.1400141417980194,0.1281417608261108,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552586674690246,0.050000000745058,0.0495851933956146,293.3265686035156,297.1499938964844,293.1499938964844,0.1281663477420807,-2173.0947265625,304.16680908203125,0.74530029296875,0.1940387040376663,0.138033851981163,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835768222809,-7095.38525390625,304.1188049316406,0.9990000128746032,0.5293200016021729,0.4523669779300689,293.3300170898437,297.1499938964844,293.1499938964844,0.0081672668457031,-2726.048583984375,300.7416687011719,0.4552586674690246,0.050000000745058,0.2352108061313629,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.63397216796875,291.13775634765625,1.0,0.28353151679039,0.698042631149292,0.698042631149292,1.0,1.0,-1.2041285037994385,0.4959069788455963,0.7082215547561646,0.2057785391807556,0.0,0.0,0.5594436526298523,65.19022369384766,60.0,-30.82062149047852,-12995.6513671875,332.3543395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.240234375,18000.0,0.0,0.0,0.2902408242225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517358779907227,0.5517418384552002,-5.911924745305441e-06,0.0,0.0002945575397461,0.0,0.0,35.66777038574219,0.0,0.0,0.0,0.387578397989273,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.08456801623106,-2003.84375,304.15234375,0.6681468486785889,0.1392206996679306,0.1273957341909408,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566938877105713,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244571208953857,-2122.455810546875,304.1674194335937,0.7411307692527771,0.1893670707941055,0.134780541062355,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749632835388,-7062.36962890625,304.1328430175781,0.9990000128746032,0.5258833169937134,0.4496567547321319,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768233165144,-2705.908203125,300.6711120605469,0.4566938877105713,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812386453151703,0.6976445317268372,0.6976445317268372,1.0,1.0,-1.195906400680542,0.4922052323818207,0.7037011981010437,0.2037719786167144,0.0,0.0,0.562233567237854,64.42108154296875,48.0,0.1302692592144012,-12965.96484375,325.9330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876251637935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580552816390991,0.5580612421035767,-5.951420007477282e-06,0.0,0.0002919029793702,0.0,0.0,36.41825866699219,0.0,0.0,0.0,0.3897521495819092,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.08456801623106,-2003.84375,304.15234375,0.6681468486785889,0.1392206996679306,0.1273957341909408,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.4566938877105713,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244571208953857,-2122.455810546875,304.1674194335937,0.7411307692527771,0.1893670707941055,0.134780541062355,293.20721435546875,297.1499938964844,293.1499938964844,0.3853749632835388,-7062.36962890625,304.1328430175781,0.9990000128746032,0.5258833169937134,0.4496567547321319,293.3324890136719,297.1499938964844,293.1499938964844,0.0080768233165144,-2705.908203125,300.6711120605469,0.4566938877105713,0.050000000745058,0.2350886017084121,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.63800048828125,291.13702392578125,1.0,0.2812386453151703,0.6976445317268372,0.6976445317268372,1.0,1.0,-1.195906400680542,0.4922052323818207,0.7037011981010437,0.2037719786167144,0.0,0.0,0.562233567237854,64.42108154296875,48.0,0.1302692592144012,-12965.96484375,325.9330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.802734375,18000.0,0.0,0.0,0.2876251637935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580552816390991,0.5580612421035767,-5.951420007477282e-06,0.0,0.0002919029793702,0.0,0.0,36.41825866699219,0.0,0.0,0.0,0.3897521495819092,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841517150402069,-1995.9066162109373,304.1526794433594,0.6701961755752563,0.1388526707887649,0.1270072311162948,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595459997653961,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.122406005859375,-2094.120849609375,304.16796875,0.740958571434021,0.1869921535253524,0.1331002712249755,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817728042602,-6979.84619140625,304.1455993652344,0.9990000128746032,0.5252118706703186,0.4443810582160949,293.3334045410156,297.1499938964844,293.1499938964844,0.0080182272940874,-2691.089599609375,300.6401672363281,0.4595459997653961,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784589231014251,0.6974454522132874,0.6974454522132874,1.0,1.0,-1.1867505311965942,0.488160103559494,0.6985903978347778,0.2015715986490249,0.0,0.0,0.5612806081771851,63.03207015991211,48.0,18.0324649810791,-12895.5693359375,317.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9231872558594,308.4011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.2865146100521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583088397979736,0.5583148002624512,-5.960871476418106e-06,0.0,0.0002907759044319,0.0,0.0,36.48837661743164,0.0,0.0,0.0,0.389903575181961,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837203934788703,-1987.66064453125,304.1529846191406,0.6734603047370911,0.1385200470685959,0.1266263872385025,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759161949157,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203218623995781,-2065.205078125,304.1684875488281,0.7418943047523499,0.1846671402454376,0.1314093619585037,293.20281982421875,297.1499938964844,293.1499938964844,0.3724986314773559,-6863.22802734375,304.1601867675781,0.9990000128746032,0.5252892374992371,0.4369703531265259,293.3339538574219,297.1499938964844,293.1499938964844,0.0079561071470379,-2674.969970703125,300.6109924316406,0.4636759161949157,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6419982910156,291.1650390625,1.0,0.2747458219528198,0.6972893476486206,0.6972893476486206,1.0,1.0,-1.1748958826065063,0.482956051826477,0.6919398903846741,0.1987535655498504,0.0,0.0,0.5590167045593262,61.12176513671875,51.0,30.806570053100582,-12791.435546875,306.03778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.974609375,18000.0,0.0,0.0,0.2854194045066833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559472441673279,0.5559532046318054,-5.954174412181601e-06,0.0,0.0002896644291467,0.0,0.0,36.24714279174805,0.0,0.0,0.0,0.3891546428203583,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830484256148338,-1974.9129638671875,304.153076171875,0.6767822504043579,0.1379440128803253,0.126011848449707,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.468021035194397,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164349019527435,-2011.17626953125,304.16876220703125,0.7404643297195435,0.1801452189683914,0.1281705647706985,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.23046875,304.1709899902344,0.9990000128746032,0.5264191627502441,0.4288369417190552,293.3340148925781,297.1499938964844,293.1499938964844,0.0078524993732571,-2648.62841796875,300.5531616210937,0.468021035194397,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708985507488251,0.6969770789146423,0.6969770789146423,1.0,1.0,-1.1599904298782349,0.4764271080493927,0.6835633516311646,0.1951037794351577,0.0,0.0,0.5527347326278687,59.03284454345703,54.0,20.696578979492188,-12603.5341796875,292.9934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.283095121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455374717712402,0.5455433130264282,-5.89793489780277e-06,0.0,0.0002873055636882,0.0,0.0,35.06309127807617,0.0,0.0,0.0,0.3856334388256073,4.0,0.0,1.0
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830484256148338,-1974.9129638671875,304.153076171875,0.6767822504043579,0.1379440128803253,0.126011848449707,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.468021035194397,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164349019527435,-2011.17626953125,304.16876220703125,0.7404643297195435,0.1801452189683914,0.1281705647706985,293.190673828125,297.1499938964844,293.1499938964844,0.3636756539344787,-6730.23046875,304.1709899902344,0.9990000128746032,0.5264191627502441,0.4288369417190552,293.3340148925781,297.1499938964844,293.1499938964844,0.0078524993732571,-2648.62841796875,300.5531616210937,0.468021035194397,0.050000000745058,0.2341743409633636,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.2708985507488251,0.6969770789146423,0.6969770789146423,1.0,1.0,-1.1599904298782349,0.4764271080493927,0.6835633516311646,0.1951037794351577,0.0,0.0,0.5527347326278687,59.03284454345703,54.0,20.696578979492188,-12603.5341796875,292.9934997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329467773437,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.283095121383667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455374717712402,0.5455433130264282,-5.89793489780277e-06,0.0,0.0002873055636882,0.0,0.0,35.06309127807617,0.0,0.0,0.0,0.3856334388256073,4.0,0.0,1.0
