time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826750248670578,-1968.1044921875,304.1526794433594,0.6778430342674255,0.1374764889478683,0.1255404651165008,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129689812660217,-1963.0283203125,304.16827392578125,0.7367077469825745,0.1757577508687973,0.1250661313533783,293.1817321777344,297.1499938964844,293.1499938964844,0.3599834144115448,-6677.056640625,304.1699523925781,0.9990000128746032,0.5272073149681091,0.4253484010696411,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726114541292,-2630.251708984375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689331173896789,0.6966648101806641,0.6966648101806641,1.0,1.0,-1.1512926816940308,0.4725925326347351,0.6787001490592957,0.1929478943347931,0.0,0.0,0.5488909482955933,58.116844177246094,57.0,-0.4198383092880249,-12476.6533203125,286.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370442271232605,0.5370500683784485,-5.837648586748401e-06,0.0,0.0002848373842425,0.0,0.0,34.04435729980469,0.0,0.0,0.0,0.3825966417789459,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826750248670578,-1968.1044921875,304.1526794433594,0.6778430342674255,0.1374764889478683,0.1255404651165008,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.4697822332382202,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129689812660217,-1963.0283203125,304.16827392578125,0.7367077469825745,0.1757577508687973,0.1250661313533783,293.1817321777344,297.1499938964844,293.1499938964844,0.3599834144115448,-6677.056640625,304.1699523925781,0.9990000128746032,0.5272073149681091,0.4253484010696411,293.33331298828125,297.1499938964844,293.1499938964844,0.0077726114541292,-2630.251708984375,300.4903869628906,0.4697822332382202,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689331173896789,0.6966648101806641,0.6966648101806641,1.0,1.0,-1.1512926816940308,0.4725925326347351,0.6787001490592957,0.1929478943347931,0.0,0.0,0.5488909482955933,58.116844177246094,57.0,-0.4198383092880249,-12476.6533203125,286.357177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806631326675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370442271232605,0.5370500683784485,-5.837648586748401e-06,0.0,0.0002848373842425,0.0,0.0,34.04435729980469,0.0,0.0,0.0,0.3825966417789459,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824280828237533,-1963.7427978515625,304.1521911621094,0.6771859526634216,0.1370628923177719,0.1251594871282577,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096739396452903,-1917.052978515625,304.1676940917969,0.7312209010124207,0.171429231762886,0.1220381259918212,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968816757202,-6677.41650390625,304.1635131835937,0.9990000128746032,0.5272613167762756,0.4252196848392486,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032293193042,-2615.019287109375,300.42584228515625,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.268460065126419,0.6965193748474121,0.6965193748474121,1.0,1.0,-1.1470370292663574,0.4707241058349609,0.6763129234313965,0.1918791681528091,0.0,0.0,0.5470120310783386,58.02886199951172,60.0,-13.184253692626951,-12404.7939453125,284.1441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370614051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321835875511169,0.5321893692016602,-5.799516202387167e-06,0.0,0.0002824767434503,0.0,0.0,33.45180130004883,0.0,0.0,0.0,0.3808079063892364,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824280828237533,-1963.7427978515625,304.1521911621094,0.6771859526634216,0.1370628923177719,0.1251594871282577,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698462784290313,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096739396452903,-1917.052978515625,304.1676940917969,0.7312209010124207,0.171429231762886,0.1220381259918212,293.17755126953125,297.1499938964844,293.1499938964844,0.3597968816757202,-6677.41650390625,304.1635131835937,0.9990000128746032,0.5272613167762756,0.4252196848392486,293.33258056640625,297.1499938964844,293.1499938964844,0.0077032293193042,-2615.019287109375,300.42584228515625,0.4698462784290313,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.268460065126419,0.6965193748474121,0.6965193748474121,1.0,1.0,-1.1470370292663574,0.4707241058349609,0.6763129234313965,0.1918791681528091,0.0,0.0,0.5470120310783386,58.02886199951172,60.0,-13.184253692626951,-12404.7939453125,284.1441345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783370614051819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321835875511169,0.5321893692016602,-5.799516202387167e-06,0.0,0.0002824767434503,0.0,0.0,33.45180130004883,0.0,0.0,0.0,0.3808079063892364,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822431296110153,-1960.575439453125,304.1517639160156,0.6751016974449158,0.1366569101810455,0.1248175874352455,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064637079834938,-1872.0101318359373,304.1671447753906,0.7242862582206726,0.1671039909124374,0.1190384551882743,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614477157593,-6720.533203125,304.154541015625,0.9990000128746032,0.5264498591423035,0.4277684092521667,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398192904889,-2601.563720703125,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691683769226074,0.6963738799095154,0.6963738799095154,1.0,1.0,-1.146242380142212,0.4703534841537475,0.6758888363838196,0.1916291564702987,0.0,0.0,0.5474407076835632,58.59817123413086,63.0,-19.358322143554688,-12379.2890625,285.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763283252716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531397819519043,0.5314036011695862,-5.786683232145151e-06,0.0,0.0002804381365422,0.0,0.0,33.324466705322266,0.0,0.0,0.0,0.3804402649402618,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822431296110153,-1960.575439453125,304.1517639160156,0.6751016974449158,0.1366569101810455,0.1248175874352455,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685667753219604,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064637079834938,-1872.0101318359373,304.1671447753906,0.7242862582206726,0.1671039909124374,0.1190384551882743,293.1781616210937,297.1499938964844,293.1499938964844,0.3624614477157593,-6720.533203125,304.154541015625,0.9990000128746032,0.5264498591423035,0.4277684092521667,293.33221435546875,297.1499938964844,293.1499938964844,0.0076398192904889,-2601.563720703125,300.3593139648437,0.4685667753219604,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691683769226074,0.6963738799095154,0.6963738799095154,1.0,1.0,-1.146242380142212,0.4703534841537475,0.6758888363838196,0.1916291564702987,0.0,0.0,0.5474407076835632,58.59817123413086,63.0,-19.358322143554688,-12379.2890625,285.3643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763283252716064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531397819519043,0.5314036011695862,-5.786683232145151e-06,0.0,0.0002804381365422,0.0,0.0,33.324466705322266,0.0,0.0,0.0,0.3804402649402618,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821550711989402,-1959.0703125,304.151611328125,0.6736190915107727,0.1364472657442093,0.1246500238776207,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674928486347198,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048669964075088,-1849.4915771484373,304.1669311523437,0.7203230261802673,0.1649319529533386,0.1175394207239151,293.1801147460937,297.1499938964844,293.1499938964844,0.3646630644798279,-6754.89404296875,304.14971923828125,0.9990000128746032,0.525709867477417,0.4298625886440277,293.3322448730469,297.1499938964844,293.1499938964844,0.0076091401278972,-2595.084716796875,300.3254089355469,0.4674928486347198,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698828876018524,0.6963011622428894,0.6963011622428894,1.0,1.0,-1.146885633468628,0.4706175327301025,0.6762681603431702,0.1917508691549301,0.0,0.0,0.5484384894371033,59.08643341064453,63.0,-20.40360450744629,-12380.8134765625,287.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755051851272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324927568435669,0.5324985384941101,-5.7899742387235165e-06,0.0,0.0002796027401927,0.0,0.0,33.43154525756836,0.0,0.0,0.0,0.3807797431945801,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820643156766891,-1957.508544921875,304.1514892578125,0.6718906760215759,0.1362300515174865,0.124480664730072,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510288715362,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.103269338607788,-1826.87744140625,304.166748046875,0.7160156965255737,0.1627503931522369,0.1160374879837036,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608899116516,-6796.45166015625,304.1448669433594,0.9990000128746032,0.5247480869293213,0.4324211180210113,293.3323974609375,297.1499938964844,293.1499938964844,0.007578904274851,-2588.681640625,300.2911682128906,0.4661510288715362,0.050000000745058,0.2343292534351349,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708012163639068,0.6961649656295776,0.6961649656295776,1.0,1.0,-1.1481106281280518,0.4711178541183471,0.6769927740097046,0.1919964402914047,0.0,0.0,0.5499154329299927,59.69222640991211,66.0,-20.519147872924805,-12390.02734375,289.2818908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748309969902038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345041751861572,0.5345099568367004,-5.799382506666007e-06,0.0,0.0002789185382425,0.0,0.0,33.64508438110352,0.0,0.0,0.0,0.3814453184604645,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818638727068901,-1954.0078125,304.1513366699219,0.6678342819213867,0.1357674598693847,0.1241290569305419,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000606715679168,-1781.2008056640625,304.1665344238281,0.7061803340911865,0.1583538800477981,0.1130196154117584,293.191650390625,297.1499938964844,293.1499938964844,0.3740246295928955,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221748948097229,0.438713937997818,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187017209827,-2575.782470703125,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731539905071258,0.6958925127983093,0.6958925127983093,1.0,1.0,-1.15201735496521,0.4727448523044586,0.6792725324630737,0.1928342282772064,0.0,0.0,0.5541408658027649,61.20960998535156,69.0,-19.116724014282227,-12427.837890625,295.3547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410298705101013,0.5410356521606445,-5.835341198690003e-06,0.0,0.0002780699578579,0.0,0.0,34.37014389038086,0.0,0.0,0.0,0.3836767077445984,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818638727068901,-1954.0078125,304.1513366699219,0.6678342819213867,0.1357674598693847,0.1241290569305419,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969397068023,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000606715679168,-1781.2008056640625,304.1665344238281,0.7061803340911865,0.1583538800477981,0.1130196154117584,293.191650390625,297.1499938964844,293.1499938964844,0.3740246295928955,-6897.64697265625,304.135498046875,0.9990000128746032,0.5221748948097229,0.438713937997818,293.33319091796875,297.1499938964844,293.1499938964844,0.0075187017209827,-2575.782470703125,300.2215576171875,0.4626969397068023,0.050000000745058,0.2346034944057464,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731539905071258,0.6958925127983093,0.6958925127983093,1.0,1.0,-1.15201735496521,0.4727448523044586,0.6792725324630737,0.1928342282772064,0.0,0.0,0.5541408658027649,61.20960998535156,69.0,-19.116724014282227,-12427.837890625,295.3547668457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739948630332947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410298705101013,0.5410356521606445,-5.835341198690003e-06,0.0,0.0002780699578579,0.0,0.0,34.37014389038086,0.0,0.0,0.0,0.3836767077445984,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816307291388511,-1949.8671875,304.1512756347656,0.6631879806518555,0.1352636069059372,0.1237531974911689,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968279540538787,-1734.845703125,304.1664123535156,0.6951833367347717,0.1539112031459808,0.1099787279963493,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769786834717,-7018.18994140625,304.126953125,0.9990000128746032,0.5187764167785645,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.007458271458745,-2562.5849609375,300.1504211425781,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760600745677948,0.6956201195716858,0.6956201195716858,1.0,1.0,-1.157464623451233,0.4750363528728485,0.682428240776062,0.1940441131591797,0.0,0.0,0.5598496794700623,63.06916046142578,57.0,-16.758930206298828,-12486.3798828125,303.1639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739107310771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505297183990479,0.5505356192588806,-5.892345598113025e-06,0.0,0.0002779845672193,0.0,0.0,35.46549987792969,0.0,0.0,0.0,0.3869985044002533,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816307291388511,-1949.8671875,304.1512756347656,0.6631879806518555,0.1352636069059372,0.1237531974911689,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585199654102325,0.050000000745058,0.0495276302099227,293.32537841796875,297.1499938964844,293.1499938964844,0.0968279540538787,-1734.845703125,304.1664123535156,0.6951833367347717,0.1539112031459808,0.1099787279963493,293.2032470703125,297.1499938964844,293.1499938964844,0.3820769786834717,-7018.18994140625,304.126953125,0.9990000128746032,0.5187764167785645,0.4462645649909973,293.3345642089844,297.1499938964844,293.1499938964844,0.007458271458745,-2562.5849609375,300.1504211425781,0.4585199654102325,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760600745677948,0.6956201195716858,0.6956201195716858,1.0,1.0,-1.157464623451233,0.4750363528728485,0.682428240776062,0.1940441131591797,0.0,0.0,0.5598496794700623,63.06916046142578,57.0,-16.758930206298828,-12486.3798828125,303.1639099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320983886719,308.009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739107310771942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505297183990479,0.5505356192588806,-5.892345598113025e-06,0.0,0.0002779845672193,0.0,0.0,35.46549987792969,0.0,0.0,0.0,0.3869985044002533,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811845362186431,-1941.4970703125,304.151611328125,0.6641512513160706,0.1347794979810714,0.1232744306325912,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604850709438324,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933771207928657,-1684.8785400390625,304.1667175292969,0.690071702003479,0.1494901776313781,0.1068568229675293,293.2103881835937,297.1499938964844,293.1499938964844,0.3789373338222503,-6966.126953125,304.1404724121094,0.9990000128746032,0.5159521102905273,0.4426768124103546,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725003749132,-2540.689453125,300.0834350585937,0.4604850709438324,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420001506805,0.6952729821205139,0.6952729821205139,1.0,1.0,-1.1486133337020874,0.4710802435874939,0.6775330305099487,0.1920002102851867,0.0,0.0,0.5643820762634277,62.09886932373047,45.0,13.098941802978516,-12460.591796875,296.2333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744694948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608564019203186,0.5608623623847961,-5.962840532447444e-06,0.0,0.0002785516553558,0.0,0.0,36.72297286987305,0.0,0.0,0.0,0.3906679451465606,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811845362186431,-1941.4970703125,304.151611328125,0.6641512513160706,0.1347794979810714,0.1232744306325912,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4604850709438324,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933771207928657,-1684.8785400390625,304.1667175292969,0.690071702003479,0.1494901776313781,0.1068568229675293,293.2103881835937,297.1499938964844,293.1499938964844,0.3789373338222503,-6966.126953125,304.1404724121094,0.9990000128746032,0.5159521102905273,0.4426768124103546,293.3360595703125,297.1499938964844,293.1499938964844,0.0073725003749132,-2540.689453125,300.0834350585937,0.4604850709438324,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734420001506805,0.6952729821205139,0.6952729821205139,1.0,1.0,-1.1486133337020874,0.4710802435874939,0.6775330305099487,0.1920002102851867,0.0,0.0,0.5643820762634277,62.09886932373047,45.0,13.098941802978516,-12460.591796875,296.2333679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919921875,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.21484375,18000.0,0.0,0.0,0.2744694948196411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608564019203186,0.5608623623847961,-5.962840532447444e-06,0.0,0.0002785516553558,0.0,0.0,36.72297286987305,0.0,0.0,0.0,0.3906679451465606,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805049464106559,-1928.370361328125,304.1521911621094,0.6704042553901672,0.1343995183706283,0.1227859705686569,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.089702308177948,-1631.2030029296875,304.1672668457031,0.6903870105743408,0.1452082991600036,0.1037441864609718,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614883422851,-6749.2392578125,304.16729736328125,0.9990000128746032,0.515841543674469,0.4292315244674682,293.3365173339844,297.1499938964844,293.1499938964844,0.0072614974342286,-2508.83984375,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850090026855,0.694925844669342,0.694925844669342,1.0,1.0,-1.127305030822754,0.4617523849010467,0.6655526757240295,0.187053695321083,0.0,0.0,0.5615929365158081,58.68247222900391,48.0,45.10644912719727,-12297.109375,276.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606210231781006,0.5606270432472229,-5.982920356473187e-06,0.0,0.0002791378065012,0.0,0.0,36.804229736328125,0.0,0.0,0.0,0.3907891809940338,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805049464106559,-1928.370361328125,304.1521911621094,0.6704042553901672,0.1343995183706283,0.1227859705686569,294.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678192436695099,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.089702308177948,-1631.2030029296875,304.1672668457031,0.6903870105743408,0.1452082991600036,0.1037441864609718,293.2032470703125,297.1499938964844,293.1499938964844,0.3648614883422851,-6749.2392578125,304.16729736328125,0.9990000128746032,0.515841543674469,0.4292315244674682,293.3365173339844,297.1499938964844,293.1499938964844,0.0072614974342286,-2508.83984375,300.0290222167969,0.4678192436695099,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.3932189941406,294.6595458984375,291.1584167480469,1.0,0.2666850090026855,0.694925844669342,0.694925844669342,1.0,1.0,-1.127305030822754,0.4617523849010467,0.6655526757240295,0.187053695321083,0.0,0.0,0.5615929365158081,58.68247222900391,48.0,45.10644912719727,-12297.109375,276.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.2750470638275146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606210231781006,0.5606270432472229,-5.982920356473187e-06,0.0,0.0002791378065012,0.0,0.0,36.804229736328125,0.0,0.0,0.0,0.3907891809940338,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.080202117562294,-1922.490478515625,304.15234375,0.6729360222816467,0.1342594027519226,0.1226022914052009,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704397618770599,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.087922528386116,-1605.209716796875,304.1673583984375,0.6898244023323059,0.1431424170732498,0.102250300347805,293.1956481933594,297.1499938964844,293.1499938964844,0.3590001165866852,-6660.4609375,304.1746826171875,0.9990000128746032,0.5166559815406799,0.4240195453166961,293.3362121582031,297.1499938964844,293.1499938964844,0.0072096800431609,-2493.658935546875,300.004150390625,0.4704397618770599,0.050000000745058,0.233969897031784,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973083496094,294.6600952148437,291.1782531738281,1.0,0.2643895447254181,0.6947522759437561,0.6947522759437561,1.0,1.0,-1.1187076568603516,0.4580040574073791,0.6607035994529724,0.1850126832723617,0.0,0.0,0.5578762292861938,57.38011932373047,48.0,47.55485153198242,-12204.931640625,269.5393371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.275123655796051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557650327682495,0.555770993232727,-5.961819624644704e-06,0.0,0.0002792155428323,0.0,0.0,36.26968383789063,0.0,0.0,0.0,0.3891776502132416,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799989625811576,-1918.602294921875,304.1522827148437,0.6746901273727417,0.1341504603624344,0.1224595755338668,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.472186803817749,0.050000000745058,0.0492914989590644,293.32281494140625,297.1499938964844,293.1499938964844,0.086261548101902,-1581.086181640625,304.1672058105469,0.6884163022041321,0.1411251872777938,0.100800797343254,293.1885070800781,297.1499938964844,293.1499938964844,0.354923814535141,-6599.56982421875,304.1775817871094,0.9990000128746032,0.5174840092658997,0.4204121530056,293.3356628417969,297.1499938964844,293.1499938964844,0.0071646887809038,-2481.079345703125,299.97735595703125,0.472186803817749,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.39483642578125,294.6537780761719,291.18804931640625,1.0,0.2626204192638397,0.6946980953216553,0.6946980953216553,1.0,1.0,-1.1122441291809082,0.4551967084407806,0.6570473909378052,0.1835272759199142,0.0,0.0,0.5541556477546692,56.48160552978516,51.0,34.814781188964844,-12121.478515625,264.2528686523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.96484375,18000.0,0.0,0.0,0.2750283479690552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491325855255127,0.5491384863853455,-5.924567631154787e-06,0.0,0.0002791188016999,0.0,0.0,35.50523376464844,0.0,0.0,0.0,0.3869288563728332,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.0798274949193,-1915.49658203125,304.1517944335937,0.6766374111175537,0.1339896470308303,0.1222664043307304,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741017818450928,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832060500979423,-1537.06884765625,304.16656494140625,0.6839052438735962,0.1371769607067108,0.0979998186230659,293.1772155761719,297.1499938964844,293.1499938964844,0.3504263162612915,-6534.6298828125,304.1756591796875,0.9990000128746032,0.5188045501708984,0.4163422286510467,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899589918553,-2461.8291015625,299.9166564941406,0.4741017818450928,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604885399341583,0.6945897340774536,0.6945897340774536,1.0,1.0,-1.1035159826278689,0.4513963162899017,0.6521196365356445,0.1815433055162429,0.0,0.0,0.548865795135498,55.45869445800781,54.0,6.471027374267578,-12009.751953125,257.7057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.2743764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379428267478943,0.5379486680030823,-5.848281034559477e-06,0.0,0.000278457213426,0.0,0.0,34.17203903198242,0.0,0.0,0.0,0.3829708695411682,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.0798274949193,-1915.49658203125,304.1517944335937,0.6766374111175537,0.1339896470308303,0.1222664043307304,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741017818450928,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832060500979423,-1537.06884765625,304.16656494140625,0.6839052438735962,0.1371769607067108,0.0979998186230659,293.1772155761719,297.1499938964844,293.1499938964844,0.3504263162612915,-6534.6298828125,304.1756591796875,0.9990000128746032,0.5188045501708984,0.4163422286510467,293.3345031738281,297.1499938964844,293.1499938964844,0.0070899589918553,-2461.8291015625,299.9166564941406,0.4741017818450928,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.18707275390625,1.0,0.2604885399341583,0.6945897340774536,0.6945897340774536,1.0,1.0,-1.1035159826278689,0.4513963162899017,0.6521196365356445,0.1815433055162429,0.0,0.0,0.548865795135498,55.45869445800781,54.0,6.471027374267578,-12009.751953125,257.7057189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.376953125,18000.0,0.0,0.0,0.2743764519691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379428267478943,0.5379486680030823,-5.848281034559477e-06,0.0,0.000278457213426,0.0,0.0,34.17203903198242,0.0,0.0,0.0,0.3829708695411682,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797649323940277,-1914.4979248046875,304.1513061523437,0.6767296195030212,0.1338584572076797,0.1221389397978782,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743769764900207,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802681148052215,-1495.0057373046875,304.1659545898437,0.6774160861968994,0.1332837343215942,0.0952692329883575,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651483535766,-6525.29638671875,304.16845703125,0.9990000128746032,0.5193859338760376,0.4157480597496032,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247026160359,-2445.661376953125,299.853271484375,0.4743769764900207,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598984837532043,0.6944813132286072,0.6944813132286072,1.0,1.0,-1.099334955215454,0.4495543539524078,0.6497806310653687,0.1806101500988006,0.0,0.0,0.545206606388092,55.27333831787109,57.0,-7.1857757568359375,-11954.4873046875,255.4134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733116149902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302239656448364,0.5302298069000244,-5.792709089291748e-06,0.0,0.0002773765590973,0.0,0.0,33.25580978393555,0.0,0.0,0.0,0.3801813423633575,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797649323940277,-1914.4979248046875,304.1513061523437,0.6767296195030212,0.1338584572076797,0.1221389397978782,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743769764900207,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.0802681148052215,-1495.0057373046875,304.1659545898437,0.6774160861968994,0.1332837343215942,0.0952692329883575,293.1709899902344,297.1499938964844,293.1499938964844,0.3495651483535766,-6525.29638671875,304.16845703125,0.9990000128746032,0.5193859338760376,0.4157480597496032,293.3335266113281,297.1499938964844,293.1499938964844,0.0070247026160359,-2445.661376953125,299.853271484375,0.4743769764900207,0.050000000745058,0.2336228787899017,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598984837532043,0.6944813132286072,0.6944813132286072,1.0,1.0,-1.099334955215454,0.4495543539524078,0.6497806310653687,0.1806101500988006,0.0,0.0,0.545206606388092,55.27333831787109,57.0,-7.1857757568359375,-11954.4873046875,255.4134979248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09375,18000.0,0.0,0.0,0.2733116149902344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302239656448364,0.5302298069000244,-5.792709089291748e-06,0.0,0.0002773765590973,0.0,0.0,33.25580978393555,0.0,0.0,0.0,0.3801813423633575,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.079759657382965,-1914.597900390625,304.15087890625,0.6752987504005432,0.1337354630231857,0.1220458447933197,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773858428001403,-1454.00732421875,304.1654357910156,0.6693852543830872,0.1294221878051757,0.0925818085670471,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.123046875,304.1588439941406,0.9990000128746032,0.519099235534668,0.417924016714096,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651147350668,-2431.270751953125,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6045227050781,291.1684875488281,1.0,0.2605333924293518,0.6943281888961792,0.6943281888961792,1.0,1.0,-1.0987402200698853,0.4492466449737549,0.6494935154914856,0.1804829686880111,0.0,0.0,0.5432625412940979,55.75118637084961,60.0,-14.159746170043944,-11938.3310546875,256.4352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720567286014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254905819892883,0.5254963636398315,-5.756615337304538e-06,0.0,0.0002761029754765,0.0,0.0,32.691612243652344,0.0,0.0,0.0,0.3784554302692413,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.079759657382965,-1914.597900390625,304.15087890625,0.6752987504005432,0.1337354630231857,0.1220458447933197,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642339706421,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773858428001403,-1454.00732421875,304.1654357910156,0.6693852543830872,0.1294221878051757,0.0925818085670471,293.1698303222656,297.1499938964844,293.1499938964844,0.3516378700733185,-6560.123046875,304.1588439941406,0.9990000128746032,0.519099235534668,0.417924016714096,293.3327941894531,297.1499938964844,293.1499938964844,0.0069651147350668,-2431.270751953125,299.78814697265625,0.4733642339706421,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.357421875,294.6045227050781,291.1684875488281,1.0,0.2605333924293518,0.6943281888961792,0.6943281888961792,1.0,1.0,-1.0987402200698853,0.4492466449737549,0.6494935154914856,0.1804829686880111,0.0,0.0,0.5432625412940979,55.75118637084961,60.0,-14.159746170043944,-11938.3310546875,256.4352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485412597656,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.9375,18000.0,0.0,0.0,0.2720567286014557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254905819892883,0.5254963636398315,-5.756615337304538e-06,0.0,0.0002761029754765,0.0,0.0,32.691612243652344,0.0,0.0,0.0,0.3784554302692413,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797798037528991,-1915.1727294921875,304.15057373046875,0.6726832389831543,0.1336084902286529,0.1219700649380683,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873697280884,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745217725634574,-1413.556640625,304.1650695800781,0.6602776646614075,0.1255794018507003,0.0899236500263214,293.1731872558594,297.1499938964844,293.1499938964844,0.356052964925766,-6629.564453125,304.1485290527344,0.9990000128746032,0.5179253816604614,0.4222830832004547,293.3323974609375,297.1499938964844,293.1499938964844,0.006908890325576,-2417.830810546875,299.7217712402344,0.4712873697280884,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341049671173,0.694175124168396,0.694175124168396,1.0,1.0,-1.1009562015533447,0.4501506388187408,0.6508055329322815,0.1809892803430557,0.0,0.0,0.5430657863616943,56.75911331176758,63.0,-16.728761672973633,-11953.689453125,260.0848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239570140838623,0.5239627361297607,-5.740888809668832e-06,0.0,0.0002748600090853,0.0,0.0,32.49087905883789,0.0,0.0,0.0,0.3778468072414398,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797798037528991,-1915.1727294921875,304.15057373046875,0.6726832389831543,0.1336084902286529,0.1219700649380683,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712873697280884,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745217725634574,-1413.556640625,304.1650695800781,0.6602776646614075,0.1255794018507003,0.0899236500263214,293.1731872558594,297.1499938964844,293.1499938964844,0.356052964925766,-6629.564453125,304.1485290527344,0.9990000128746032,0.5179253816604614,0.4222830832004547,293.3323974609375,297.1499938964844,293.1499938964844,0.006908890325576,-2417.830810546875,299.7217712402344,0.4712873697280884,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.35113525390625,294.6062316894531,291.1562194824219,1.0,0.2621341049671173,0.694175124168396,0.694175124168396,1.0,1.0,-1.1009562015533447,0.4501506388187408,0.6508055329322815,0.1809892803430557,0.0,0.0,0.5430657863616943,56.75911331176758,63.0,-16.728761672973633,-11953.689453125,260.0848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708319425582886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239570140838623,0.5239627361297607,-5.740888809668832e-06,0.0,0.0002748600090853,0.0,0.0,32.49087905883789,0.0,0.0,0.0,0.3778468072414398,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797931253910064,-1915.5166015625,304.1504211425781,0.6710270047187805,0.1335411369800567,0.1219350844621658,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914289474487,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.073089063167572,-1393.4404296875,304.1649475097656,0.6554583311080933,0.1236626207828521,0.0886027216911315,293.17633056640625,297.1499938964844,293.1499938964844,0.3589885830879211,-6674.85546875,304.1434631347656,0.9990000128746032,0.517011821269989,0.4251311123371124,293.33233642578125,297.1499938964844,293.1499938964844,0.0068816049024462,-2411.311279296875,299.688232421875,0.4698914289474487,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.2632308304309845,0.6940985321998596,0.6940985321998596,1.0,1.0,-1.1029222011566162,0.4509731233119964,0.6519491076469421,0.1814353466033935,0.0,0.0,0.5435912609100342,57.429718017578125,63.0,-17.0747127532959,-11970.734375,262.7345886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702943980693817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243369340896606,0.5243426561355591,-5.740402684750734e-06,0.0,0.0002743144577834,0.0,0.0,32.51971435546875,0.0,0.0,0.0,0.377944141626358,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798063725233078,-1915.854736328125,304.1503295898437,0.6691864132881165,0.1334705054759979,0.1219007074832916,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702124118805,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716530680656433,-1373.3636474609375,304.1648254394531,0.6505301594734192,0.1217483654618263,0.0872861444950103,293.18035888671875,297.1499938964844,293.1499938964844,0.3623376190662384,-6726.0498046875,304.1385803222656,0.9990000128746032,0.5158877968788147,0.4283530712127685,293.3323669433594,297.1499938964844,293.1499938964844,0.0068547241389751,-2404.8720703125,299.6544494628906,0.4682702124118805,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.347412109375,294.6146240234375,291.14404296875,1.0,0.2644938826560974,0.6939727067947388,0.6939727067947388,1.0,1.0,-1.1053675413131714,0.4519915282726288,0.6533759832382202,0.1819780468940735,0.0,0.0,0.5445094704627991,58.19644165039063,66.0,-16.961423873901367,-11992.8388671875,265.8611145019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698366343975067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254471898078918,0.5254529118537903,-5.7446336541033816e-06,0.0,0.0002738499024417,0.0,0.0,32.63097381591797,0.0,0.0,0.0,0.3782977163791656,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798277258872985,-1916.4190673828125,304.1501770019531,0.6650761961936951,0.1333186626434326,0.1218315064907074,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574357032776,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687657445669174,-1333.272216796875,304.1647033691406,0.6405071020126343,0.1179272979497909,0.0846650153398513,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956404209137,-6843.29052734375,304.1294860839844,0.9990000128746032,0.5130301713943481,0.4357426762580871,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016625009477,-2392.05859375,299.5863952636719,0.4643574357032776,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674424648284912,0.6937210559844971,0.6937210559844971,1.0,1.0,-1.1114715337753296,0.4545519053936004,0.6569196581840515,0.183335855603218,0.0,0.0,0.5474199056625366,59.98247528076172,69.0,-15.89151668548584,-12049.861328125,273.3738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692362070083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297129154205322,0.5297186374664307,-5.766590675193584e-06,0.0,0.0002732405264396,0.0,0.0,33.087921142578125,0.0,0.0,0.0,0.3797282874584198,4.0,0.0,1.0
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798277258872985,-1916.4190673828125,304.1501770019531,0.6650761961936951,0.1333186626434326,0.1218315064907074,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574357032776,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.0687657445669174,-1333.272216796875,304.1647033691406,0.6405071020126343,0.1179272979497909,0.0846650153398513,293.1907043457031,297.1499938964844,293.1499938964844,0.3700956404209137,-6843.29052734375,304.1294860839844,0.9990000128746032,0.5130301713943481,0.4357426762580871,293.3326416015625,297.1499938964844,293.1499938964844,0.0068016625009477,-2392.05859375,299.5863952636719,0.4643574357032776,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.62872314453125,291.1328125,1.0,0.2674424648284912,0.6937210559844971,0.6937210559844971,1.0,1.0,-1.1114715337753296,0.4545519053936004,0.6569196581840515,0.183335855603218,0.0,0.0,0.5474199056625366,59.98247528076172,69.0,-15.89151668548584,-12049.861328125,273.3738708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692362070083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297129154205322,0.5297186374664307,-5.766590675193584e-06,0.0,0.0002732405264396,0.0,0.0,33.087921142578125,0.0,0.0,0.0,0.3797282874584198,4.0,0.0,1.0
