time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798401534557342,-1916.796630859375,304.1501159667969,0.660578727722168,0.1331549882888794,0.1217604652047157,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596834778785705,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658597722649574,-1293.32666015625,304.1646423339844,0.6304141283035278,0.1141373217105865,0.0820642635226249,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098428726196,-6976.30712890625,304.1215209960937,0.9990000128746032,0.5094091892242432,0.4441343545913696,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491959780454,-2379.22607421875,299.51776123046875,0.4596834778785705,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.270842969417572,0.6934693455696106,0.6934693455696106,1.0,1.0,-1.1188732385635376,0.4576751291751861,0.6611981391906738,0.1849890798330307,0.0,0.0,0.5516268014907837,62.052677154541016,57.0,-14.337193489074709,-12120.7470703125,282.3221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691483497619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364723801612854,0.5364781618118286,-5.8053747125086375e-06,0.0,0.0002731513523031,0.0,0.0,33.839195251464844,0.0,0.0,0.0,0.3820528388023376,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798401534557342,-1916.796630859375,304.1501159667969,0.660578727722168,0.1331549882888794,0.1217604652047157,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596834778785705,0.050000000745058,0.0495078489184379,293.3099975585937,297.1499938964844,293.1499938964844,0.0658597722649574,-1293.32666015625,304.1646423339844,0.6304141283035278,0.1141373217105865,0.0820642635226249,293.2034912109375,297.1499938964844,293.1499938964844,0.3790098428726196,-6976.30712890625,304.1215209960937,0.9990000128746032,0.5094091892242432,0.4441343545913696,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491959780454,-2379.22607421875,299.51776123046875,0.4596834778785705,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.270842969417572,0.6934693455696106,0.6934693455696106,1.0,1.0,-1.1188732385635376,0.4576751291751861,0.6611981391906738,0.1849890798330307,0.0,0.0,0.5516268014907837,62.052677154541016,57.0,-14.337193489074709,-12120.7470703125,282.3221740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691483497619629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364723801612854,0.5364781618118286,-5.8053747125086375e-06,0.0,0.0002731513523031,0.0,0.0,33.839195251464844,0.0,0.0,0.0,0.3820528388023376,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797412618994712,-1914.9410400390625,304.1502685546875,0.6611160039901733,0.1330644637346267,0.1216497272253036,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604837596416473,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634803771972656,-1260.850830078125,304.1647033691406,0.6260731816291809,0.1112748011946678,0.080008864402771,293.2109375,297.1499938964844,293.1499938964844,0.3781132400035858,-6958.470703125,304.1312866210937,0.9990000128746032,0.5068173408508301,0.4426811933517456,293.33367919921875,297.1499938964844,293.1499938964844,0.006692886352539,-2363.863037109375,299.46551513671875,0.4604837596416473,0.050000000745058,0.2347794622182846,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487243652344,294.6522827148437,291.1252746582031,1.0,0.2694388628005981,0.6932114958763123,0.6932114958763123,1.0,1.0,-1.114443063735962,0.4556576013565063,0.6587854027748108,0.1840436458587646,0.0,0.0,0.5546987652778625,61.65297317504883,57.0,4.607564926147461,-12120.1875,279.2256774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694229781627655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428963303565979,0.5429021716117859,-5.8462046581553295e-06,0.0,0.0002734300505835,0.0,0.0,34.58207702636719,0.0,0.0,0.0,0.3842846751213074,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796857699751854,-1913.8485107421875,304.1503295898437,0.6618399620056152,0.1330511718988418,0.121620237827301,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233208656311,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.062872365117073,-1252.5595703125,304.1647644042969,0.6255157589912415,0.1105808615684509,0.0795091018080711,293.21142578125,297.1499938964844,293.1499938964844,0.3766144514083862,-6934.68701171875,304.1356201171875,0.9990000128746032,0.5064178705215454,0.4411678612232208,293.333740234375,297.1499938964844,293.1499938964844,0.0066760941408574,-2358.8623046875,299.4540100097656,0.4613233208656311,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492614746094,291.1300048828125,1.0,0.2686299383640289,0.6931470036506653,0.6931470036506653,1.0,1.0,-1.111894965171814,0.4545316398143768,0.6573633551597595,0.1834802478551864,0.0,0.0,0.5548213720321655,61.26298522949219,45.0,11.942261695861816,-12108.490234375,277.0216979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.732421875,18000.0,0.0,0.0,0.2695094645023346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439484715461731,0.5439543724060059,-5.855129074916476e-06,0.0,0.0002735178277362,0.0,0.0,34.7156982421875,0.0,0.0,0.0,0.3846626281738281,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.0793457925319671,-1907.109130859375,304.1507873535156,0.6684632301330566,0.1330445259809494,0.121478222310543,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597435683012008,-1210.1314697265625,304.1650390625,0.6250774264335632,0.1071374118328094,0.0769979730248451,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138537406921,-6728.70263671875,304.1627502441406,0.9990000128746032,0.5062264800071716,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812282264232,-2329.75341796875,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047364711761,0.69282466173172,0.69282466173172,1.0,1.0,-1.092317819595337,0.4459364414215088,0.6463813781738281,0.1792114824056625,0.0,0.0,0.5518316030502319,58.00044631958008,48.0,37.55066680908203,-11972.8740234375,259.6595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697912156581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424306392669678,0.5424365401268005,-5.862965736014303e-06,0.0,0.0002738037728704,0.0,0.0,34.6248664855957,0.0,0.0,0.0,0.3843044936656952,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.0793457925319671,-1907.109130859375,304.1507873535156,0.6684632301330566,0.1330445259809494,0.121478222310543,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683537781238556,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597435683012008,-1210.1314697265625,304.1650390625,0.6250774264335632,0.1071374118328094,0.0769979730248451,293.2045288085937,297.1499938964844,293.1499938964844,0.3633138537406921,-6728.70263671875,304.1627502441406,0.9990000128746032,0.5062264800071716,0.4281899333000183,293.3337707519531,297.1499938964844,293.1499938964844,0.0065812282264232,-2329.75341796875,299.4013061523437,0.4683537781238556,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.33563232421875,294.6112060546875,291.1617431640625,1.0,0.2622047364711761,0.69282466173172,0.69282466173172,1.0,1.0,-1.092317819595337,0.4459364414215088,0.6463813781738281,0.1792114824056625,0.0,0.0,0.5518316030502319,58.00044631958008,48.0,37.55066680908203,-11972.8740234375,259.6595153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697912156581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424306392669678,0.5424365401268005,-5.862965736014303e-06,0.0,0.0002738037728704,0.0,0.0,34.6248664855957,0.0,0.0,0.0,0.3843044936656952,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792080536484718,-1904.34326171875,304.1509094238281,0.6711834073066711,0.1330681294202804,0.1214514374732971,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708594679832458,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582235641777515,-1189.7203369140625,304.1650695800781,0.6242983937263489,0.1054759472608566,0.0757928788661956,293.19708251953125,297.1499938964844,293.1499938964844,0.3578206300735473,-6645.1796875,304.1703186035156,0.9990000128746032,0.5069975852966309,0.4231640994548797,293.3335876464844,297.1499938964844,293.1499938964844,0.0065363850444555,-2315.84619140625,299.3760681152344,0.4708594679832458,0.050000000745058,0.2339345514774322,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3223876953125,294.5816650390625,291.17724609375,1.0,0.2600530385971069,0.6926634907722473,0.6926634907722473,1.0,1.0,-1.0844913721084597,0.4425012171268463,0.6419901251792908,0.1774990707635879,0.0,0.0,0.5485454201698303,56.75913238525391,48.0,37.66383743286133,-11900.2294921875,253.03016662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697252929210663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379515290260315,0.5379573702812195,-5.842729024152504e-06,0.0,0.000273736892268,0.0,0.0,34.14570236206055,0.0,0.0,0.0,0.3828303813934326,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791531056165695,-1903.242431640625,304.1508178710937,0.6731101274490356,0.1331046521663665,0.1214488372206687,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725162386894226,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567875057458877,-1170.6436767578125,304.1649475097656,0.6228362917900085,0.1038447096943855,0.0746194645762443,293.1900939941406,297.1499938964844,293.1499938964844,0.3540734052658081,-6589.0029296875,304.17340087890625,0.9990000128746032,0.507775604724884,0.4197220504283905,293.333251953125,297.1499938964844,293.1499938964844,0.0064970757812261,-2304.2421875,299.34820556640625,0.4725162386894226,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085021972656,294.5549011230469,291.1832275390625,1.0,0.258416086435318,0.6926220059394836,0.6926220059394836,1.0,1.0,-1.0787365436553955,0.4399791955947876,0.6387573480606079,0.1763063371181488,0.0,0.0,0.545505940914154,55.91326141357422,51.0,25.16162109375,-11835.7529296875,248.38113403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.509765625,18000.0,0.0,0.0,0.2695100903511047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323324203491211,0.5323382616043091,-5.811091341456631e-06,0.0,0.0002735184971243,0.0,0.0,33.520076751708984,0.0,0.0,0.0,0.3809473514556885,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792075544595718,-1904.3001708984373,304.15045166015625,0.675392746925354,0.1332213431596756,0.1215089410543441,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973446846008,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.054086223244667,-1135.2132568359375,304.1644592285156,0.6185320615768433,0.1006723269820213,0.0723572820425033,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.508994996547699,0.415921688079834,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302938990294,-2285.62109375,299.2872314453125,0.4742973446846008,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196454524994,0.6925390362739563,0.6925390362739563,1.0,1.0,-1.0712995529174805,0.4366974830627441,0.6346020102500916,0.1748258769512176,0.0,0.0,0.5411623120307922,54.97520446777344,54.0,3.654315710067749,-11753.6298828125,242.83778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.268698900938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233640074729919,0.5233697891235352,-5.750833224738017e-06,0.0,0.0002726952370721,0.0,0.0,32.48947525024414,0.0,0.0,0.0,0.3778009712696075,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792075544595718,-1904.3001708984373,304.15045166015625,0.675392746925354,0.1332213431596756,0.1215089410543441,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742973446846008,0.050000000745058,0.0492521114647388,293.29840087890625,297.1499938964844,293.1499938964844,0.054086223244667,-1135.2132568359375,304.1644592285156,0.6185320615768433,0.1006723269820213,0.0723572820425033,293.1791076660156,297.1499938964844,293.1499938964844,0.3499581813812256,-6529.28857421875,304.1722412109375,0.9990000128746032,0.508994996547699,0.415921688079834,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302938990294,-2285.62109375,299.2872314453125,0.4742973446846008,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131225585937,291.1814270019531,1.0,0.2565196454524994,0.6925390362739563,0.6925390362739563,1.0,1.0,-1.0712995529174805,0.4366974830627441,0.6346020102500916,0.1748258769512176,0.0,0.0,0.5411623120307922,54.97520446777344,54.0,3.654315710067749,-11753.6298828125,242.83778381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.890625,18000.0,0.0,0.0,0.268698900938034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233640074729919,0.5233697891235352,-5.750833224738017e-06,0.0,0.0002726952370721,0.0,0.0,32.48947525024414,0.0,0.0,0.0,0.3778009712696075,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793689638376236,-1907.4197998046875,304.1500244140625,0.6758847832679749,0.1333808451890945,0.1216405034065246,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515094958245754,-1101.8199462890625,304.1639404296875,0.6124878525733948,0.0975978225469589,0.0701904818415641,293.17303466796875,297.1499938964844,293.1499938964844,0.349355012178421,-6523.43359375,304.1657409667969,0.9990000128746032,0.5095011591911316,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716424629092,-2269.78857421875,299.2243347167969,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561372816562652,0.692456066608429,0.692456066608429,1.0,1.0,-1.068343162536621,0.435354471206665,0.6329887509346008,0.1743084341287613,0.0,0.0,0.538297176361084,54.85121154785156,57.0,-8.629526138305664,-11718.2861328125,241.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675731182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171915292739868,0.5171972513198853,-5.707140189770144e-06,0.0,0.0002715527079999,0.0,0.0,31.780792236328125,0.0,0.0,0.0,0.3755987584590912,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793689638376236,-1907.4197998046875,304.1500244140625,0.6758847832679749,0.1333808451890945,0.1216405034065246,294.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744850993156433,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515094958245754,-1101.8199462890625,304.1639404296875,0.6124878525733948,0.0975978225469589,0.0701904818415641,293.17303466796875,297.1499938964844,293.1499938964844,0.349355012178421,-6523.43359375,304.1657409667969,0.9990000128746032,0.5095011591911316,0.4155154228210449,293.33123779296875,297.1499938964844,293.1499938964844,0.0063716424629092,-2269.78857421875,299.2243347167969,0.4744850993156433,0.050000000745058,0.2336139976978302,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.4858093261719,291.1734924316406,1.0,0.2561372816562652,0.692456066608429,0.692456066608429,1.0,1.0,-1.068343162536621,0.435354471206665,0.6329887509346008,0.1743084341287613,0.0,0.0,0.538297176361084,54.85121154785156,57.0,-8.629526138305664,-11718.2861328125,241.298095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.2675731182098388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171915292739868,0.5171972513198853,-5.707140189770144e-06,0.0,0.0002715527079999,0.0,0.0,31.780792236328125,0.0,0.0,0.0,0.3755987584590912,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796015411615371,-1911.9073486328125,304.1496276855469,0.6749202013015747,0.1335620135068893,0.1218185871839523,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490191727876663,-1069.86669921875,304.1634521484375,0.6047229170799255,0.0945942848920822,0.0680950582027435,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209721565246,-6560.85791015625,304.1566772460937,0.9990000128746032,0.5091695785522461,0.4178081750869751,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184360042214,-2255.81103515625,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569567859172821,0.692330539226532,0.692330539226532,1.0,1.0,-1.0689315795898438,0.4355389475822449,0.6333926320075989,0.1745239347219467,0.0,0.0,0.5373319387435913,55.371395111083984,60.0,-15.449705123901367,-11720.8076171875,242.8916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587927818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142032504081726,0.5142089128494263,-5.682468326995149e-06,0.0,0.000270320335403,0.0,0.0,31.42459487915039,0.0,0.0,0.0,0.374493271112442,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796015411615371,-1911.9073486328125,304.1496276855469,0.6749202013015747,0.1335620135068893,0.1218185871839523,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192192554474,0.050000000745058,0.0492687225341796,293.2917175292969,297.1499938964844,293.1499938964844,0.0490191727876663,-1069.86669921875,304.1634521484375,0.6047229170799255,0.0945942848920822,0.0680950582027435,293.1718444824219,297.1499938964844,293.1499938964844,0.3516209721565246,-6560.85791015625,304.1566772460937,0.9990000128746032,0.5091695785522461,0.4178081750869751,293.33026123046875,297.1499938964844,293.1499938964844,0.0063184360042214,-2255.81103515625,299.1598205566406,0.4734192192554474,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.470458984375,291.1614685058594,1.0,0.2569567859172821,0.692330539226532,0.692330539226532,1.0,1.0,-1.0689315795898438,0.4355389475822449,0.6333926320075989,0.1745239347219467,0.0,0.0,0.5373319387435913,55.371395111083984,60.0,-15.449705123901367,-11720.8076171875,242.8916778564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587927818298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142032504081726,0.5142089128494263,-5.682468326995149e-06,0.0,0.000270320335403,0.0,0.0,31.42459487915039,0.0,0.0,0.0,0.374493271112442,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798679441213607,-1917.03076171875,304.1493225097656,0.6728126406669617,0.1337492316961288,0.1220233663916587,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465811304748058,-1038.831298828125,304.1630249023437,0.5956056714057922,0.0916460007429122,0.0660543963313102,293.1750183105469,297.1499938964844,293.1499938964844,0.3561764061450958,-6632.1630859375,304.1468811035156,0.9990000128746032,0.507976770401001,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684491276741,-2242.811767578125,299.0943603515625,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277293205261,0.6922050714492798,0.6922050714492798,1.0,1.0,-1.07231342792511,0.4369375109672546,0.6353759169578552,0.1753166168928146,0.0,0.0,0.5382457375526428,56.40928268432617,63.0,-18.07879638671875,-11754.439453125,246.99490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145843625068665,0.5145900845527649,-5.678568413713947e-06,0.0,0.0002692267589736,0.0,0.0,31.43702888488769,0.0,0.0,0.0,0.374547928571701,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798679441213607,-1917.03076171875,304.1493225097656,0.6728126406669617,0.1337492316961288,0.1220233663916587,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713103771209717,0.050000000745058,0.0493079535663127,293.28857421875,297.1499938964844,293.1499938964844,0.0465811304748058,-1038.831298828125,304.1630249023437,0.5956056714057922,0.0916460007429122,0.0660543963313102,293.1750183105469,297.1499938964844,293.1499938964844,0.3561764061450958,-6632.1630859375,304.1468811035156,0.9990000128746032,0.507976770401001,0.4222370088100433,293.3294982910156,297.1499938964844,293.1499938964844,0.0062684491276741,-2242.811767578125,299.0943603515625,0.4713103771209717,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587277293205261,0.6922050714492798,0.6922050714492798,1.0,1.0,-1.07231342792511,0.4369375109672546,0.6353759169578552,0.1753166168928146,0.0,0.0,0.5382457375526428,56.40928268432617,63.0,-18.07879638671875,-11754.439453125,246.99490356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145843625068665,0.5145900845527649,-5.678568413713947e-06,0.0,0.0002692267589736,0.0,0.0,31.43702888488769,0.0,0.0,0.0,0.374547928571701,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800068974494934,-1919.6968994140625,304.1492004394531,0.671421229839325,0.1338419616222381,0.1221314072608947,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054062366485,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453769415616989,-1023.5762939453124,304.162841796875,0.5906130075454712,0.0901905074715614,0.0650518387556076,293.1780700683594,297.1499938964844,293.1499938964844,0.3591648042201996,-6678.14306640625,304.1419982910156,0.9990000128746032,0.5070623755455017,0.4251043498516083,293.3291931152344,297.1499938964844,293.1499938964844,0.0062442384660243,-2236.52001953125,299.0614013671875,0.4699054062366485,0.050000000745058,0.2340172380208969,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.23260498046875,294.4645080566406,291.1415710449219,1.0,0.259904682636261,0.6921423673629761,0.6921423673629761,1.0,1.0,-1.0748575925827026,0.4380084574222564,0.6368491053581238,0.1758887469768524,0.0,0.0,0.5393773913383484,57.09084701538086,63.0,-18.43696594238281,-11780.744140625,249.83761596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.69140625,18000.0,0.0,0.0,0.2648575603961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159949660301208,0.5160006880760193,-5.684265033778502e-06,0.0,0.0002687967498786,0.0,0.0,31.577098846435547,0.0,0.0,0.0,0.3749982118606567,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801470130681991,-1922.3807373046875,304.1490783691406,0.6698483824729919,0.1339331269264221,0.122241623699665,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4682773649692535,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.0441814959049224,-1008.4699096679688,304.1626892089844,0.5853710174560547,0.0887473225593566,0.0640603676438331,293.1819763183594,297.1499938964844,293.1499938964844,0.3625598549842834,-6729.93115234375,304.1372985839844,0.9990000128746032,0.5059407949447632,0.4283404350280761,293.3290100097656,297.1499938964844,293.1499938964844,0.0062204464338719,-2230.3212890625,299.0282897949219,0.4682773649692535,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661560058594,291.13507080078125,1.0,0.2612468600273132,0.6920282244682312,0.6920282244682312,1.0,1.0,-1.0778844356536863,0.4392783343791961,0.638606071472168,0.1765489280223846,0.0,0.0,0.5409340262413025,57.867164611816406,66.0,-18.28450584411621,-11812.3115234375,253.1445159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645405232906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181916952133179,0.5181973576545715,-5.694967512681615e-06,0.0,0.0002684749779291,0.0,0.0,31.804567337036133,0.0,0.0,0.0,0.3757229149341583,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804249420762062,-1927.68994140625,304.14892578125,0.6662791967391968,0.1341096013784408,0.1224658489227294,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418173894286155,-978.6687622070312,304.1623840332031,0.5742773413658142,0.0858992040157318,0.0621105246245861,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848421573639,-6848.00390625,304.1285400390625,0.9990000128746032,0.5030989646911621,0.4357399344444275,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735371127724,-2217.996337890625,298.9618835449219,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488347530365,0.6917998790740967,0.6917998790740967,1.0,1.0,-1.0851587057113647,0.4423497319221496,0.6428090333938599,0.178121417760849,0.0,0.0,0.5451955795288086,59.66767120361328,54.0,-17.034923553466797,-11888.8466796875,260.9863586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642990946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247746109962463,0.5247803330421448,-5.730780230805976e-06,0.0,0.0002682299818843,0.0,0.0,32.50983810424805,0.0,0.0,0.0,0.3779467344284057,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804249420762062,-1927.68994140625,304.14892578125,0.6662791967391968,0.1341096013784408,0.1224658489227294,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.464359700679779,0.050000000745058,0.0494301095604896,293.2826538085937,297.1499938964844,293.1499938964844,0.0418173894286155,-978.6687622070312,304.1623840332031,0.5742773413658142,0.0858992040157318,0.0621105246245861,293.1920166015625,297.1499938964844,293.1499938964844,0.3703848421573639,-6848.00390625,304.1285400390625,0.9990000128746032,0.5030989646911621,0.4357399344444275,293.3287658691406,297.1499938964844,293.1499938964844,0.0061735371127724,-2217.996337890625,298.9618835449219,0.464359700679779,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.2213439941406,294.47393798828125,291.1230163574219,1.0,0.2643488347530365,0.6917998790740967,0.6917998790740967,1.0,1.0,-1.0851587057113647,0.4423497319221496,0.6428090333938599,0.178121417760849,0.0,0.0,0.5451955795288086,59.66767120361328,54.0,-17.034923553466797,-11888.8466796875,260.9863586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.76953125,18000.0,0.0,0.0,0.2642990946769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247746109962463,0.5247803330421448,-5.730780230805976e-06,0.0,0.0002682299818843,0.0,0.0,32.50983810424805,0.0,0.0,0.0,0.3779467344284057,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805273428559303,-1929.49609375,304.1491394042969,0.6685770153999329,0.1343302875757217,0.1226154416799545,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.039351962506771,-947.447998046875,304.1623840332031,0.5688250660896301,0.0831629633903503,0.0601471774280071,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219944953918,-6794.1689453125,304.1417236328125,0.9990000128746032,0.5008723735809326,0.4319880604743957,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090807430446,-2198.815673828125,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619186639785766,0.6915715932846069,0.6915715932846069,1.0,1.0,-1.0782500505447388,0.4392120838165283,0.6390379667282104,0.1768563240766525,0.0,0.0,0.5486347675323486,58.717281341552734,42.0,10.751896858215332,-11882.0556640625,255.5254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645221650600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532489538192749,0.5324953198432922,-5.780138053523842e-06,0.0,0.0002684563514776,0.0,0.0,33.3838005065918,0.0,0.0,0.0,0.3806003034114837,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805273428559303,-1929.49609375,304.1491394042969,0.6685770153999329,0.1343302875757217,0.1226154416799545,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825035095215,0.050000000745058,0.0493957810103893,293.2795715332031,297.1499938964844,293.1499938964844,0.039351962506771,-947.447998046875,304.1623840332031,0.5688250660896301,0.0831629633903503,0.0601471774280071,293.1976013183594,297.1499938964844,293.1499938964844,0.3671219944953918,-6794.1689453125,304.1417236328125,0.9990000128746032,0.5008723735809326,0.4319880604743957,293.3285827636719,297.1499938964844,293.1499938964844,0.0061090807430446,-2198.815673828125,298.9012756347656,0.4663825035095215,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.4693908691406,291.129150390625,1.0,0.2619186639785766,0.6915715932846069,0.6915715932846069,1.0,1.0,-1.0782500505447388,0.4392120838165283,0.6390379667282104,0.1768563240766525,0.0,0.0,0.5486347675323486,58.717281341552734,42.0,10.751896858215332,-11882.0556640625,255.5254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.16796875,18000.0,0.0,0.0,0.2645221650600433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.532489538192749,0.5324953198432922,-5.780138053523842e-06,0.0,0.0002684563514776,0.0,0.0,33.3838005065918,0.0,0.0,0.0,0.3806003034114837,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804160758852958,-1926.9468994140625,304.14959716796875,0.676460862159729,0.1346320509910583,0.1227498203516006,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730550467968,293.2760314941406,297.1499938964844,293.1499938964844,0.0368219390511512,-915.0298461914062,304.1624755859375,0.5687873959541321,0.0805993229150772,0.0582314170897007,293.1885681152344,297.1499938964844,293.1499938964844,0.353032648563385,-6576.13818359375,304.16815185546875,0.9990000128746032,0.5014676451683044,0.4182965457439422,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250712558627,-2171.227294921875,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553124725818634,0.69134122133255,0.69134122133255,1.0,1.0,-1.0588366985321045,0.4306115210056305,0.6282251477241516,0.1731174141168594,0.0,0.0,0.5456409454345703,55.37676239013672,45.0,38.330963134765625,-11748.220703125,238.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896541118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311213135719299,0.5311270952224731,-5.789258921140572e-06,0.0,0.0002686263469513,0.0,0.0,33.31385803222656,0.0,0.0,0.0,0.3803035318851471,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804160758852958,-1926.9468994140625,304.14959716796875,0.676460862159729,0.1346320509910583,0.1227498203516006,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902182102203,0.050000000745058,0.0492730550467968,293.2760314941406,297.1499938964844,293.1499938964844,0.0368219390511512,-915.0298461914062,304.1624755859375,0.5687873959541321,0.0805993229150772,0.0582314170897007,293.1885681152344,297.1499938964844,293.1499938964844,0.353032648563385,-6576.13818359375,304.16815185546875,0.9990000128746032,0.5014676451683044,0.4182965457439422,293.3279724121094,297.1499938964844,293.1499938964844,0.0060250712558627,-2171.227294921875,298.85369873046875,0.4731902182102203,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059631347656,294.4242248535156,291.1617431640625,1.0,0.2553124725818634,0.69134122133255,0.69134122133255,1.0,1.0,-1.0588366985321045,0.4306115210056305,0.6282251477241516,0.1731174141168594,0.0,0.0,0.5456409454345703,55.37676239013672,45.0,38.330963134765625,-11748.220703125,238.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646896541118622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311213135719299,0.5311270952224731,-5.789258921140572e-06,0.0,0.0002686263469513,0.0,0.0,33.31385803222656,0.0,0.0,0.0,0.3803035318851471,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804438218474388,-1927.1187744140625,304.149658203125,0.682241678237915,0.1349949091672897,0.1229891777038574,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345467887818813,-885.7005004882812,304.1620788574219,0.5667746067047119,0.0782067105174064,0.0564717650413513,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.634765625,304.1781616210937,0.9990000128746032,0.5039053559303284,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503791853785,-2146.984375,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513775527477264,0.6911108493804932,0.6911108493804932,1.0,1.0,-1.0455219745635986,0.4246824085712433,0.620839536190033,0.1706281006336212,0.0,0.0,0.5391382575035095,53.208251953125,48.0,25.865869522094727,-11610.8544921875,227.87872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209197402000427,0.5209254622459412,-5.738529125665082e-06,0.0,0.0002682425547391,0.0,0.0,32.23133850097656,0.0,0.0,0.0,0.3769571781158447,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804438218474388,-1927.1187744140625,304.149658203125,0.682241678237915,0.1349949091672897,0.1229891777038574,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773531854152679,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345467887818813,-885.7005004882812,304.1620788574219,0.5667746067047119,0.0782067105174064,0.0564717650413513,293.1717529296875,297.1499938964844,293.1499938964844,0.3430919051170349,-6425.634765625,304.1781616210937,0.9990000128746032,0.5039053559303284,0.4091846346855163,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503791853785,-2146.984375,298.80572509765625,0.4773531854152679,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.177978515625,294.3612060546875,291.18408203125,1.0,0.2513775527477264,0.6911108493804932,0.6911108493804932,1.0,1.0,-1.0455219745635986,0.4246824085712433,0.620839536190033,0.1706281006336212,0.0,0.0,0.5391382575035095,53.208251953125,48.0,25.865869522094727,-11610.8544921875,227.87872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643114924430847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209197402000427,0.5209254622459412,-5.738529125665082e-06,0.0,0.0002682425547391,0.0,0.0,32.23133850097656,0.0,0.0,0.0,0.3769571781158447,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805689096450805,-1929.4385986328125,304.1495056152344,0.6841289401054382,0.1351982355117797,0.1231430098414421,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785289466381073,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335409343242645,-872.727294921875,304.1617126464844,0.5648735761642456,0.0770744532346725,0.0556480959057807,293.1645202636719,297.1499938964844,293.1499938964844,0.3402464389801025,-6383.69091796875,304.1781921386719,0.9990000128746032,0.5050491094589233,0.406529039144516,293.3261108398437,297.1499938964844,293.1499938964844,0.0059195971116423,-2137.734619140625,298.7774963378906,0.4785289466381073,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.16461181640625,294.3348083496094,291.1839599609375,1.0,0.2501629889011383,0.6909956932067871,0.6909956932067871,1.0,1.0,-1.0413721799850464,0.4228066504001617,0.618565559387207,0.1699028760194778,0.0,0.0,0.5367341637611389,52.58305358886719,48.0,12.573545455932615,-11562.6572265625,224.66094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.263916403055191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159578919410706,0.515963613986969,-5.706749561795732e-06,0.0,0.0002678415912669,0.0,0.0,31.67926979064941,0.0,0.0,0.0,0.3752555251121521,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0807316526770591,-1932.4957275390625,304.1492919921875,0.6854937076568604,0.1354158520698547,0.1233181208372116,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792719781398773,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.032596793025732,-860.4934692382812,304.16131591796875,0.5625311136245728,0.0759835466742515,0.0548600442707538,293.15850830078125,297.1499938964844,293.1499938964844,0.338405430316925,-6357.322265625,304.1763916015625,0.9990000128746032,0.506048321723938,0.4048356115818023,293.3252868652344,297.1499938964844,293.1499938964844,0.0058914492838084,-2129.47998046875,298.74835205078125,0.4792719781398773,0.050000000745058,0.2331762313842773,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.1513977050781,294.3121337890625,291.1814270019531,1.0,0.2493786811828613,0.6909937262535095,0.6909937262535095,1.0,1.0,-1.0385032892227173,0.4215151667594909,0.6169881820678711,0.169454738497734,0.0,0.0,0.5347880125045776,52.18468475341797,51.0,2.5089128017425537,-11530.26953125,222.5343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.2634212076663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119346976280212,0.5119404196739197,-5.679273272107821e-06,0.0,0.0002673390554264,0.0,0.0,31.227842330932617,0.0,0.0,0.0,0.3738402724266052,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811401456594467,-1940.22119140625,304.1488647460937,0.6868191361427307,0.1358844637870788,0.1237222626805305,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308678206056356,-837.8804321289062,304.1604309082031,0.5567039847373962,0.0739140138030052,0.0533819124102592,293.1504211425781,297.1499938964844,293.1499938964844,0.3373502194881439,-6344.921875,304.16925048828125,0.9990000128746032,0.5074806213378906,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404630981385,-2114.941650390625,298.6884155273437,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.248934805393219,0.6909898519515991,0.6909898519515991,1.0,1.0,-1.0361183881759644,0.4204013645648956,0.6157169938087463,0.1692057847976684,0.0,0.0,0.5323113799095154,51.97340774536133,54.0,-11.389781951904297,-11501.84765625,221.0758209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548341751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063052177429199,0.5063108801841736,-5.638853053824278e-06,0.0,0.0002661553153302,0.0,0.0,30.5935115814209,0.0,0.0,0.0,0.3718368113040924,4.0,0.0,1.0
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811401456594467,-1940.22119140625,304.1488647460937,0.6868191361427307,0.1358844637870788,0.1237222626805305,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516001224518,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308678206056356,-837.8804321289062,304.1604309082031,0.5567039847373962,0.0739140138030052,0.0533819124102592,293.1504211425781,297.1499938964844,293.1499938964844,0.3373502194881439,-6344.921875,304.16925048828125,0.9990000128746032,0.5074806213378906,0.4039662778377533,293.3236083984375,297.1499938964844,293.1499938964844,0.0058404630981385,-2114.941650390625,298.6884155273437,0.4796516001224518,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270446777344,294.27691650390625,291.1712951660156,1.0,0.248934805393219,0.6909898519515991,0.6909898519515991,1.0,1.0,-1.0361183881759644,0.4204013645648956,0.6157169938087463,0.1692057847976684,0.0,0.0,0.5323113799095154,51.97340774536133,54.0,-11.389781951904297,-11501.84765625,221.0758209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622548341751098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063052177429199,0.5063108801841736,-5.638853053824278e-06,0.0,0.0002661553153302,0.0,0.0,30.5935115814209,0.0,0.0,0.0,0.3718368113040924,4.0,0.0,1.0
