time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816271975636482,-1949.466796875,304.1484375,0.6865594983100891,0.1363807916641235,0.1241783499717712,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293329842388629,-817.325927734375,304.1595153808594,0.5496551990509033,0.0719730034470558,0.0520154982805252,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525315284729,-6377.39111328125,304.1596374511719,0.9990000128746032,0.5080653429031372,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945963926613,-2102.269287109375,298.62677001953125,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.249735876917839,0.6909860372543335,0.6909860372543335,1.0,1.0,-1.037441611289978,0.4209122061729431,0.6165294647216797,0.1696551591157913,0.0,0.0,0.5320844054222107,52.4081916809082,57.0,-18.84369659423828,-11516.412109375,222.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628008842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044376850128174,0.5044432878494263,-5.620431238639867e-06,0.0,0.0002649455564096,0.0,0.0,30.361841201782227,0.0,0.0,0.0,0.3711123764514923,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816271975636482,-1949.466796875,304.1484375,0.6865594983100891,0.1363807916641235,0.1241783499717712,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788117706775665,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293329842388629,-817.325927734375,304.1595153808594,0.5496551990509033,0.0719730034470558,0.0520154982805252,293.1475524902344,297.1499938964844,293.1499938964844,0.3392525315284729,-6377.39111328125,304.1596374511719,0.9990000128746032,0.5080653429031372,0.4058859050273895,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945963926613,-2102.269287109375,298.62677001953125,0.4788117706775665,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.2530822753906,291.15679931640625,1.0,0.249735876917839,0.6909860372543335,0.6909860372543335,1.0,1.0,-1.037441611289978,0.4209122061729431,0.6165294647216797,0.1696551591157913,0.0,0.0,0.5320844054222107,52.4081916809082,57.0,-18.84369659423828,-11516.412109375,222.68544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610628008842468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044376850128174,0.5044432878494263,-5.620431238639867e-06,0.0,0.0002649455564096,0.0,0.0,30.361841201782227,0.0,0.0,0.0,0.3711123764514923,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821516662836074,-1959.4207763671875,304.1480712890625,0.6850374341011047,0.136888638138771,0.1246664002537727,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0275447126477956,-795.4890747070312,304.1593322753906,0.5417426824569702,0.0701402947306633,0.050742257386446,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167670249939,-6445.05810546875,304.1493225097656,0.9990000128746032,0.5077700614929199,0.4100274443626404,293.3205871582031,297.1499938964844,293.1499938964844,0.005751734599471,-2090.55859375,298.5644226074219,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292465686798,0.690849781036377,0.690849781036377,1.0,1.0,-1.041714787483215,0.4226883053779602,0.6190264821052551,0.1706223934888839,0.0,0.0,0.534042477607727,53.364505767822266,60.0,-21.202537536621094,-11566.013671875,226.77444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.260092556476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064681172370911,0.5064737200737,-5.625602625514148e-06,0.0,0.0002639608865138,0.0,0.0,30.54555892944336,0.0,0.0,0.0,0.371717631816864,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821516662836074,-1959.4207763671875,304.1480712890625,0.6850374341011047,0.136888638138771,0.1246664002537727,294.5824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769771099090576,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.0275447126477956,-795.4890747070312,304.1593322753906,0.5417426824569702,0.0701402947306633,0.050742257386446,293.1493530273437,297.1499938964844,293.1499938964844,0.3435167670249939,-6445.05810546875,304.1493225097656,0.9990000128746032,0.5077700614929199,0.4100274443626404,293.3205871582031,297.1499938964844,293.1499938964844,0.005751734599471,-2090.55859375,298.5644226074219,0.4769771099090576,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515292465686798,0.690849781036377,0.690849781036377,1.0,1.0,-1.041714787483215,0.4226883053779602,0.6190264821052551,0.1706223934888839,0.0,0.0,0.534042477607727,53.364505767822266,60.0,-21.202537536621094,-11566.013671875,226.77444458007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.260092556476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064681172370911,0.5064737200737,-5.625602625514148e-06,0.0,0.0002639608865138,0.0,0.0,30.54555892944336,0.0,0.0,0.0,0.371717631816864,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826897546648979,-1969.6207275390625,304.1478271484375,0.682547926902771,0.1373969763517379,0.1251718997955322,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742978513240814,0.050000000745058,0.0492522232234478,293.24969482421875,297.1499938964844,293.1499938964844,0.0266423188149929,-780.42724609375,304.1578063964844,0.5333285331726074,0.0684058740735054,0.0495505593717098,293.1552124023437,297.1499938964844,293.1499938964844,0.3496706187725067,-6540.2998046875,304.1393127441406,0.9990000128746032,0.5066034197807312,0.415921539068222,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107089087367,-2079.330810546875,298.5018005371094,0.4742978513240814,0.050000000745058,0.2336313426494598,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.254107803106308,0.6907135844230652,0.6907135844230652,1.0,1.0,-1.0483187437057495,0.425489991903305,0.6228287220001221,0.1720210164785385,0.0,0.0,0.538005530834198,54.745887756347656,63.0,-21.10068702697754,-11642.916015625,232.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595653235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512132465839386,0.5121381282806396,-5.653517746395664e-06,0.0,0.0002634258125908,0.0,0.0,31.12410926818848,0.0,0.0,0.0,0.3735812902450561,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826897546648979,-1969.6207275390625,304.1478271484375,0.682547926902771,0.1373969763517379,0.1251718997955322,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.4742978513240814,0.050000000745058,0.0492522232234478,293.24969482421875,297.1499938964844,293.1499938964844,0.0266423188149929,-780.42724609375,304.1578063964844,0.5333285331726074,0.0684058740735054,0.0495505593717098,293.1552124023437,297.1499938964844,293.1499938964844,0.3496706187725067,-6540.2998046875,304.1393127441406,0.9990000128746032,0.5066034197807312,0.415921539068222,293.3194580078125,297.1499938964844,293.1499938964844,0.0057107089087367,-2079.330810546875,298.5018005371094,0.4742978513240814,0.050000000745058,0.2336313426494598,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2308959960937,291.126220703125,1.0,0.254107803106308,0.6907135844230652,0.6907135844230652,1.0,1.0,-1.0483187437057495,0.425489991903305,0.6228287220001221,0.1720210164785385,0.0,0.0,0.538005530834198,54.745887756347656,63.0,-21.10068702697754,-11642.916015625,232.90496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3418884277344,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.2595653235912323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512132465839386,0.5121381282806396,-5.653517746395664e-06,0.0,0.0002634258125908,0.0,0.0,31.12410926818848,0.0,0.0,0.0,0.3735812902450561,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829599648714065,-1974.737548828125,304.1477355957031,0.6810209155082703,0.1376494169235229,0.1254283040761947,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726665019989013,0.050000000745058,0.0492829158902168,293.2474975585937,297.1499938964844,293.1499938964844,0.0260087475180625,-771.7633056640625,304.15753173828125,0.5290395617485046,0.0675731599330902,0.0489830374717712,293.15948486328125,297.1499938964844,293.1499938964844,0.35333913564682,-6596.38037109375,304.1346130371094,0.9990000128746032,0.5057016015052795,0.4194064140319824,293.3190002441406,297.1499938964844,293.1499938964844,0.0056906146928668,-2073.800537109375,298.4704284667969,0.4726665019989013,0.050000000745058,0.2337769269943237,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.06103515625,294.2295227050781,291.1190795898437,1.0,0.2556391358375549,0.6906454563140869,0.6906454563140869,1.0,1.0,-1.0523391962051392,0.4272080659866333,0.6251311302185059,0.1728545427322387,0.0,0.0,0.5406918525695801,55.572532653808594,63.0,-20.507719039916992,-11689.8935546875,236.63316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.310791015625,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.87890625,18000.0,0.0,0.0,0.2595228254795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162717700004578,0.5162774324417114,-5.675851753039751e-06,0.0,0.0002633826807141,0.0,0.0,31.56002426147461,0.0,0.0,0.0,0.3749719560146332,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832290053367614,-1979.82763671875,304.14764404296875,0.6793487668037415,0.1379002630710601,0.1256860941648483,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708490371704101,0.050000000745058,0.0493164956569671,293.2453308105469,297.1499938964844,293.1499938964844,0.0254290346056222,-763.4898681640625,304.1572265625,0.5247516632080078,0.0667640715837478,0.0484335981309413,293.1644897460937,297.1499938964844,293.1499938964844,0.3573368787765503,-6657.0703125,304.130126953125,0.9990000128746032,0.5045971870422363,0.423186719417572,293.3186340332031,297.1499938964844,293.1499938964844,0.0056707155890762,-2068.289306640625,298.4390869140625,0.4708490371704101,0.050000000745058,0.2339362204074859,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535583496094,294.2295227050781,291.1122741699219,1.0,0.2573042809963226,0.6905282735824585,0.6905282735824585,1.0,1.0,-1.0567576885223389,0.4290911555290222,0.6276665329933167,0.1737521737813949,0.0,0.0,0.54379802942276,56.47728729248047,66.0,-19.593212127685547,-11741.5068359375,240.74905395507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,307.8841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17921.748046875,18000.0,0.0,0.0,0.2596490681171417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212239623069763,0.5212296843528748,-5.703620900021633e-06,0.0,0.0002635107957758,0.0,0.0,32.09123992919922,0.0,0.0,0.0,0.3766532242298126,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837621316313743,-1989.898681640625,304.1475524902344,0.6756736040115356,0.1384004056453704,0.1262061446905136,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666441977024078,0.050000000745058,0.0493913330137729,293.24072265625,297.1499938964844,293.1499938964844,0.0243714861571788,-748.114990234375,304.1565856933594,0.5164275169372559,0.0652799904346466,0.0474154874682426,293.176513671875,297.1499938964844,293.1499938964844,0.3661775588989258,-6790.0107421875,304.1220703125,0.9990000128746032,0.5017985105514526,0.431492418050766,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312875822186,-2057.240966796875,298.37652587890625,0.4666441977024078,0.050000000745058,0.2342912256717682,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609786987304687,0.6902938485145569,0.6902938485145569,1.0,1.0,-1.0666441917419434,0.4333207905292511,0.6333234310150146,0.1757469475269317,0.0,0.0,0.5511465668678284,58.49439239501953,54.0,-17.46906089782715,-11857.4052734375,250.04640197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604613900184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334069728851318,0.533412754535675,-5.775185400125338e-06,0.0,0.0002643352199811,0.0,0.0,33.43632507324219,0.0,0.0,0.0,0.3808516561985016,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837621316313743,-1989.898681640625,304.1475524902344,0.6756736040115356,0.1384004056453704,0.1262061446905136,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666441977024078,0.050000000745058,0.0493913330137729,293.24072265625,297.1499938964844,293.1499938964844,0.0243714861571788,-748.114990234375,304.1565856933594,0.5164275169372559,0.0652799904346466,0.0474154874682426,293.176513671875,297.1499938964844,293.1499938964844,0.3661775588989258,-6790.0107421875,304.1220703125,0.9990000128746032,0.5017985105514526,0.431492418050766,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312875822186,-2057.240966796875,298.37652587890625,0.4666441977024078,0.050000000745058,0.2342912256717682,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.0387268066406,294.2317810058594,291.1000061035156,1.0,0.2609786987304687,0.6902938485145569,0.6902938485145569,1.0,1.0,-1.0666441917419434,0.4333207905292511,0.6333234310150146,0.1757469475269317,0.0,0.0,0.5511465668678284,58.49439239501953,54.0,-17.46906089782715,-11857.4052734375,250.04640197753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.126953125,18000.0,0.0,0.0,0.2604613900184631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334069728851318,0.533412754535675,-5.775185400125338e-06,0.0,0.0002643352199811,0.0,0.0,33.43632507324219,0.0,0.0,0.0,0.3808516561985016,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841225311160087,-1996.49951171875,304.1477966308594,0.6782631278038025,0.1389559805393219,0.1266597509384155,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682515561580658,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.0233839079737663,-733.2075805664062,304.1560363769531,0.5139359831809998,0.0640421137213707,0.0464862324297428,293.1835632324219,297.1499938964844,293.1499938964844,0.3636769950389862,-6746.80126953125,304.1361694335937,0.9990000128746032,0.4996654093265533,0.4283915758132934,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766222067177,-2039.9161376953125,298.3206787109375,0.4682515561580658,0.050000000745058,0.2341578006744384,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590268850326538,0.6900594234466553,0.6900594234466553,1.0,1.0,-1.0621658563613892,0.4312063157558441,0.6309595108032227,0.1751032471656799,0.0,0.0,0.5576818585395813,57.73453903198242,42.0,11.194493293762209,-11887.42578125,246.21202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619100213050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468902587890625,0.5468961596488953,-5.862897069164319e-06,0.0,0.0002658053999766,0.0,0.0,35.00571060180664,0.0,0.0,0.0,0.3855794370174408,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841225311160087,-1996.49951171875,304.1477966308594,0.6782631278038025,0.1389559805393219,0.1266597509384155,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682515561580658,0.050000000745058,0.0493632070720195,293.2355041503906,297.1499938964844,293.1499938964844,0.0233839079737663,-733.2075805664062,304.1560363769531,0.5139359831809998,0.0640421137213707,0.0464862324297428,293.1835632324219,297.1499938964844,293.1499938964844,0.3636769950389862,-6746.80126953125,304.1361694335937,0.9990000128746032,0.4996654093265533,0.4283915758132934,293.31744384765625,297.1499938964844,293.1499938964844,0.0055766222067177,-2039.9161376953125,298.3206787109375,0.4682515561580658,0.050000000745058,0.2341578006744384,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590268850326538,0.6900594234466553,0.6900594234466553,1.0,1.0,-1.0621658563613892,0.4312063157558441,0.6309595108032227,0.1751032471656799,0.0,0.0,0.5576818585395813,57.73453903198242,42.0,11.194493293762209,-11887.42578125,246.21202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0373840332031,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.119140625,18000.0,0.0,0.0,0.2619100213050842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468902587890625,0.5468961596488953,-5.862897069164319e-06,0.0,0.0002658053999766,0.0,0.0,35.00571060180664,0.0,0.0,0.0,0.3855794370174408,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842528715729713,-1998.3792724609373,304.1483154296875,0.6867382526397705,0.1396001130342483,0.1271048337221145,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746548235416412,0.050000000745058,0.0492454245686531,293.2298278808594,297.1499938964844,293.1499938964844,0.0224292781203985,-718.059814453125,304.1556091308594,0.5165441036224365,0.0630218684673309,0.0456460788846015,293.1752624511719,297.1499938964844,293.1499938964844,0.3500784933567047,-6535.05078125,304.16363525390625,0.9990000128746032,0.5004673004150391,0.4151480495929718,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041937157511,-2014.4952392578125,298.2803955078125,0.4746548235416412,0.050000000745058,0.2335990965366363,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528201341629028,0.6898238658905029,0.6898238658905029,1.0,1.0,-1.0449882745742798,0.423492819070816,0.6214954853057861,0.1721376031637191,0.0,0.0,0.5574089884757996,54.555274963378906,45.0,41.17973327636719,-11788.7080078125,231.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634139060974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508957505226135,0.5509017109870911,-5.9087960835313424e-06,0.0,0.0002673316339496,0.0,0.0,35.57929611206055,0.0,0.0,0.0,0.3871991634368896,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842528715729713,-1998.3792724609373,304.1483154296875,0.6867382526397705,0.1396001130342483,0.1271048337221145,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.4746548235416412,0.050000000745058,0.0492454245686531,293.2298278808594,297.1499938964844,293.1499938964844,0.0224292781203985,-718.059814453125,304.1556091308594,0.5165441036224365,0.0630218684673309,0.0456460788846015,293.1752624511719,297.1499938964844,293.1499938964844,0.3500784933567047,-6535.05078125,304.16363525390625,0.9990000128746032,0.5004673004150391,0.4151480495929718,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041937157511,-2014.4952392578125,298.2803955078125,0.4746548235416412,0.050000000745058,0.2335990965366363,291.1365051269531,291.1499938964844,259.2225036621094,257.8077392578125,280.0073547363281,294.15985107421875,291.1409606933594,1.0,0.2528201341629028,0.6898238658905029,0.6898238658905029,1.0,1.0,-1.0449882745742798,0.423492819070816,0.6214954853057861,0.1721376031637191,0.0,0.0,0.5574089884757996,54.555274963378906,45.0,41.17973327636719,-11788.7080078125,231.087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9513854980469,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.23828125,18000.0,0.0,0.0,0.2634139060974121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508957505226135,0.5509017109870911,-5.9087960835313424e-06,0.0,0.0002673316339496,0.0,0.0,35.57929611206055,0.0,0.0,0.0,0.3871991634368896,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845158621668815,-2002.8665771484373,304.1484069824219,0.6930720210075378,0.1403104662895202,0.1276579797267913,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786083698272705,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216949563473463,-706.1103515625,304.15496826171875,0.5179083347320557,0.0622028373181819,0.0449834242463111,293.15850830078125,297.1499938964844,293.1499938964844,0.3404408991336822,-6388.24951171875,304.17462158203125,0.9990000128746032,0.503225564956665,0.4063487946987152,293.314697265625,297.1499938964844,293.1499938964844,0.0054394314065575,-1991.958740234375,298.2403564453125,0.4786083698272705,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.249228686094284,0.6895882487297058,0.6895882487297058,1.0,1.0,-1.0337648391723633,0.4184049367904663,0.6153599619865417,0.1703018546104431,0.0,0.0,0.553092896938324,52.50068664550781,48.0,29.85612869262696,-11687.185546875,221.4895172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84375,18000.0,0.0,0.0,0.2644270360469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544885516166687,0.5448914170265198,-5.885532118554693e-06,0.0,0.0002683598431758,0.0,0.0,34.94586181640625,0.0,0.0,0.0,0.3852944076061249,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845158621668815,-2002.8665771484373,304.1484069824219,0.6930720210075378,0.1403104662895202,0.1276579797267913,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786083698272705,0.050000000745058,0.0491692312061786,293.2239074707031,297.1499938964844,293.1499938964844,0.0216949563473463,-706.1103515625,304.15496826171875,0.5179083347320557,0.0622028373181819,0.0449834242463111,293.15850830078125,297.1499938964844,293.1499938964844,0.3404408991336822,-6388.24951171875,304.17462158203125,0.9990000128746032,0.503225564956665,0.4063487946987152,293.314697265625,297.1499938964844,293.1499938964844,0.0054394314065575,-1991.958740234375,298.2403564453125,0.4786083698272705,0.050000000745058,0.2332376688718795,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.9684143066406,294.0862731933594,291.1664733886719,1.0,0.249228686094284,0.6895882487297058,0.6895882487297058,1.0,1.0,-1.0337648391723633,0.4184049367904663,0.6153599619865417,0.1703018546104431,0.0,0.0,0.553092896938324,52.50068664550781,48.0,29.85612869262696,-11687.185546875,221.4895172119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84375,18000.0,0.0,0.0,0.2644270360469818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544885516166687,0.5448914170265198,-5.885532118554693e-06,0.0,0.0002683598431758,0.0,0.0,34.94586181640625,0.0,0.0,0.0,0.3852944076061249,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847636833786964,-2007.46240234375,304.14825439453125,0.6952220797538757,0.1406896710395813,0.1279701143503189,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797186851501465,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.0214268304407596,-701.7780151367188,304.154541015625,0.5179639458656311,0.0618671886622905,0.0447149947285652,293.15118408203125,297.1499938964844,293.1499938964844,0.3377084732055664,-6347.689453125,304.1750793457031,0.9990000128746032,0.5045542120933533,0.4038124680519104,293.3136901855469,297.1499938964844,293.1499938964844,0.0054129171185195,-1983.416748046875,298.2156677246094,0.4797186851501465,0.050000000745058,0.2331349104642868,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.9483947753906,294.0552673339844,291.16766357421875,1.0,0.2481703758239746,0.6894704699516296,0.6894704699516296,1.0,1.0,-1.0306228399276731,0.4169398248195648,0.6136830449104309,0.169864535331726,0.0,0.0,0.5516522526741028,51.919189453125,48.0,16.24650001525879,-11656.7197265625,218.81797790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.27734375,18000.0,0.0,0.0,0.2647348344326019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416507720947266,0.5416566729545593,-5.864345894224243e-06,0.0,0.0002686722145881,0.0,0.0,34.565223693847656,0.0,0.0,0.0,0.3841765224933624,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850533694028854,-2012.8863525390625,304.1480407714844,0.6968469023704529,0.1410847753286361,0.1283046752214431,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.480411559343338,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212075896561145,-698.2418212890625,304.15411376953125,0.5177289247512817,0.0615792870521545,0.0444865450263023,293.1450500488281,297.1499938964844,293.1499938964844,0.3359672725200653,-6322.56787109375,304.1736755371094,0.9990000128746032,0.5057492256164551,0.4022184014320373,293.3125915527344,297.1499938964844,293.1499938964844,0.0053889057599008,-1975.8905029296875,298.1897888183594,0.480411559343338,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278564453125,294.0283203125,291.1660461425781,1.0,0.2475342899560928,0.6894664764404297,0.6894664764404297,1.0,1.0,-1.028742790222168,0.41605344414711,0.6126893758773804,0.1696884334087371,0.0,0.0,0.5506420135498047,51.55797958374024,51.0,5.553601741790772,-11642.380859375,217.19290161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.943359375,18000.0,0.0,0.0,0.2649401724338531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392547845840454,0.5392606854438782,-5.846558451594319e-06,0.0,0.0002688805980142,0.0,0.0,34.2746467590332,0.0,0.0,0.0,0.3833094537258148,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857255235314369,-2025.55322265625,304.1475830078125,0.6986894607543945,0.1419138461351394,0.1290319412946701,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221889495849,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208941604942083,-693.2237548828125,304.1532592773437,0.5165219902992249,0.0611348450183868,0.0441407114267349,293.1365966796875,297.1499938964844,293.1499938964844,0.3350739479064941,-6312.2412109375,304.16717529296875,0.9990000128746032,0.5075991153717041,0.4015011787414551,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459056653082,-1962.841552734375,298.1361694335937,0.4807221889495849,0.050000000745058,0.2330418229103088,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473683953285217,0.689458429813385,0.689458429813385,1.0,1.0,-1.0282964706420898,0.4157383739948272,0.6125580668449402,0.1699501574039459,0.0,0.0,0.5499754548072815,51.40604019165039,54.0,-9.488795280456545,-11652.013671875,216.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.2651523053646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367624163627625,0.5367681980133057,-5.824656454933574e-06,0.0,0.0002690958790481,0.0,0.0,33.957374572753906,0.0,0.0,0.0,0.3823668360710144,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857255235314369,-2025.55322265625,304.1475830078125,0.6986894607543945,0.1419138461351394,0.1290319412946701,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221889495849,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.0208941604942083,-693.2237548828125,304.1532592773437,0.5165219902992249,0.0611348450183868,0.0441407114267349,293.1365966796875,297.1499938964844,293.1499938964844,0.3350739479064941,-6312.2412109375,304.16717529296875,0.9990000128746032,0.5075991153717041,0.4015011787414551,293.31024169921875,297.1499938964844,293.1499938964844,0.0053459056653082,-1962.841552734375,298.1361694335937,0.4807221889495849,0.050000000745058,0.2330418229103088,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.88720703125,293.9859313964844,291.1571044921875,1.0,0.2473683953285217,0.689458429813385,0.689458429813385,1.0,1.0,-1.0282964706420898,0.4157383739948272,0.6125580668449402,0.1699501574039459,0.0,0.0,0.5499754548072815,51.40604019165039,54.0,-9.488795280456545,-11652.013671875,216.6426239013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.853515625,18000.0,0.0,0.0,0.2651523053646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367624163627625,0.5367681980133057,-5.824656454933574e-06,0.0,0.0002690958790481,0.0,0.0,33.957374572753906,0.0,0.0,0.0,0.3823668360710144,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.086486592888832,-2039.9564208984373,304.1471252441406,0.698951780796051,0.1427778154611587,0.1298170089721679,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474311828613,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207176860421895,-690.486083984375,304.1524658203125,0.514545202255249,0.0608418509364128,0.0439227111637592,293.1332397460937,297.1499938964844,293.1499938964844,0.3370874226093292,-6346.15771484375,304.1580505371094,0.9990000128746032,0.5086262822151184,0.4035167694091797,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077968768775,-1951.70166015625,298.0806884765625,0.4798474311828613,0.050000000745058,0.2331229448318481,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.9565124511719,291.1432189941406,1.0,0.2484251707792282,0.6894504427909851,0.6894504427909851,1.0,1.0,-1.0315130949020386,0.417032927274704,0.614480197429657,0.1708813905715942,0.0,0.0,0.5515129566192627,51.88350296020508,57.0,-17.855487823486328,-11706.798828125,219.0715789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652963101863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380322933197021,0.5380381345748901,-5.82560323891812e-06,0.0,0.0002692420093808,0.0,0.0,34.06900787353516,0.0,0.0,0.0,0.3827341794967651,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.086486592888832,-2039.9564208984373,304.1471252441406,0.698951780796051,0.1427778154611587,0.1298170089721679,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798474311828613,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207176860421895,-690.486083984375,304.1524658203125,0.514545202255249,0.0608418509364128,0.0439227111637592,293.1332397460937,297.1499938964844,293.1499938964844,0.3370874226093292,-6346.15771484375,304.1580505371094,0.9990000128746032,0.5086262822151184,0.4035167694091797,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077968768775,-1951.70166015625,298.0806884765625,0.4798474311828613,0.050000000745058,0.2331229448318481,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.84716796875,293.9565124511719,291.1432189941406,1.0,0.2484251707792282,0.6894504427909851,0.6894504427909851,1.0,1.0,-1.0315130949020386,0.417032927274704,0.614480197429657,0.1708813905715942,0.0,0.0,0.5515129566192627,51.88350296020508,57.0,-17.855487823486328,-11706.798828125,219.0715789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2652963101863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380322933197021,0.5380381345748901,-5.82560323891812e-06,0.0,0.0002692420093808,0.0,0.0,34.06900787353516,0.0,0.0,0.0,0.3827341794967651,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872948169708252,-2055.263916015625,304.146728515625,0.697955310344696,0.1436603218317031,0.130639910697937,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075848102569,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.020648069679737,-689.5285034179688,304.1517639160156,0.5120295882225037,0.0606774762272834,0.0438121743500232,293.1345520019531,297.1499938964844,293.1499938964844,0.3414261043071747,-6414.82666015625,304.14813232421875,0.9990000128746032,0.5087942481040955,0.407710462808609,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726431749761,-1941.6036376953125,298.02447509765625,0.4780075848102569,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504568099975586,0.6893061995506287,0.6893061995506287,1.0,1.0,-1.0376479625701904,0.41958087682724,0.6180670857429504,0.1723144650459289,0.0,0.0,0.5552526116371155,52.87004089355469,60.0,-21.01405334472656,-11798.630859375,223.93055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656085789203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433659553527832,0.5433717966079712,-5.852718913956778e-06,0.0,0.0002695589209906,0.0,0.0,34.65414810180664,0.0,0.0,0.0,0.3845368027687073,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872948169708252,-2055.263916015625,304.146728515625,0.697955310344696,0.1436603218317031,0.130639910697937,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075848102569,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.020648069679737,-689.5285034179688,304.1517639160156,0.5120295882225037,0.0606774762272834,0.0438121743500232,293.1345520019531,297.1499938964844,293.1499938964844,0.3414261043071747,-6414.82666015625,304.14813232421875,0.9990000128746032,0.5087942481040955,0.407710462808609,293.3058776855469,297.1499938964844,293.1499938964844,0.0052726431749761,-1941.6036376953125,298.02447509765625,0.4780075848102569,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.8083190917969,293.9376525878906,291.1278076171875,1.0,0.2504568099975586,0.6893061995506287,0.6893061995506287,1.0,1.0,-1.0376479625701904,0.41958087682724,0.6180670857429504,0.1723144650459289,0.0,0.0,0.5552526116371155,52.87004089355469,60.0,-21.01405334472656,-11798.630859375,223.93055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05206298828125,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.037109375,18000.0,0.0,0.0,0.2656085789203644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433659553527832,0.5433717966079712,-5.852718913956778e-06,0.0,0.0002695589209906,0.0,0.0,34.65414810180664,0.0,0.0,0.0,0.3845368027687073,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881254747509956,-2070.98974609375,304.1464538574219,0.6959818005561829,0.1445501446723938,0.1314862668514251,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477871417999,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206669718027114,-690.0392456054688,304.1511535644531,0.5091803073883057,0.0606263056397438,0.0437946841120719,293.1399230957031,297.1499938964844,293.1499938964844,0.3476391434669494,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081057548522949,0.4136354625225067,293.3040466308594,297.1499938964844,293.1499938964844,0.005239297170192,-1932.0587158203125,297.96807861328125,0.4753477871417999,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532653212547302,0.689162015914917,0.689162015914917,1.0,1.0,-1.0461071729660034,0.4231544435024261,0.6229526996612549,0.1741730868816375,0.0,0.0,0.5610682368278503,54.27516174316406,63.0,-21.51175117492676,-11919.9658203125,230.8238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663024663925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526548027992249,0.5526607036590576,-5.906669230171247e-06,0.0,0.0002702631463762,0.0,0.0,35.72121810913086,0.0,0.0,0.0,0.3877703249454498,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881254747509956,-2070.98974609375,304.1464538574219,0.6959818005561829,0.1445501446723938,0.1314862668514251,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477871417999,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206669718027114,-690.0392456054688,304.1511535644531,0.5091803073883057,0.0606263056397438,0.0437946841120719,293.1399230957031,297.1499938964844,293.1499938964844,0.3476391434669494,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081057548522949,0.4136354625225067,293.3040466308594,297.1499938964844,293.1499938964844,0.005239297170192,-1932.0587158203125,297.96807861328125,0.4753477871417999,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.76953125,293.92742919921875,291.1123962402344,1.0,0.2532653212547302,0.689162015914917,0.689162015914917,1.0,1.0,-1.0461071729660034,0.4231544435024261,0.6229526996612549,0.1741730868816375,0.0,0.0,0.5610682368278503,54.27516174316406,63.0,-21.51175117492676,-11919.9658203125,230.8238067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260009765625,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.79296875,18000.0,0.0,0.0,0.2663024663925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526548027992249,0.5526607036590576,-5.906669230171247e-06,0.0,0.0002702631463762,0.0,0.0,35.72121810913086,0.0,0.0,0.0,0.3877703249454498,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.088545024394989,-2078.92822265625,304.1463317871094,0.6947084069252014,0.1449955999851226,0.1319150924682617,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.4737379252910614,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207061674445867,-690.785400390625,304.15087890625,0.5076877474784851,0.0606399588286876,0.0438176207244396,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312041759491,-6567.3720703125,304.1338195800781,0.9990000128746032,0.5074480772018433,0.4171267449855804,293.3032531738281,297.1499938964844,293.1499938964844,0.0052231047302484,-1927.4158935546875,297.9398498535156,0.4737379252910614,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.92510986328125,291.1049194335937,1.0,0.2549078166484833,0.6890899538993835,0.6890899538993835,1.0,1.0,-1.0510501861572266,0.4252575933933258,0.6257925629615784,0.175234243273735,0.0,0.0,0.5647220015525818,55.11113739013672,63.0,-21.211280822753903,-11989.86328125,234.9335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.2668489813804626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587592720985413,0.5587652325630188,-5.943925771134673e-06,0.0,0.0002708177780732,0.0,0.0,36.44220352172852,0.0,0.0,0.0,0.389926552772522,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.088965319097042,-2086.876220703125,304.146240234375,0.6932848691940308,0.1454407721757888,0.1323465406894683,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207635667175054,-691.8285522460938,304.1506042480469,0.5061773061752319,0.0606783702969551,0.043860200792551,293.148681640625,297.1499938964844,293.1499938964844,0.3553511500358581,-6628.41943359375,304.12945556640625,0.9990000128746032,0.5065900087356567,0.4209097623825073,293.3025207519531,297.1499938964844,293.1499938964844,0.0052071334794163,-1922.817138671875,297.9116516113281,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.73101806640625,293.9244689941406,291.09771728515625,1.0,0.2566824555397033,0.6889656782150269,0.6889656782150269,1.0,1.0,-1.0563898086547852,0.4275253117084503,0.6288645267486572,0.1763575822114944,0.0,0.0,0.5688331723213196,56.02412033081055,66.0,-20.57762908935547,-12064.8525390625,239.4350433349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623718261719,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4296875,18000.0,0.0,0.0,0.2675513029098511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658019781112671,0.5658079385757446,-5.988112661725609e-06,0.0,0.0002715305599849,0.0,0.0,37.29093170166016,0.0,0.0,0.0,0.3924372792243957,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898036360740661,-2102.71142578125,304.1460876464844,0.6900829076766968,0.1463295072317123,0.1332154124975204,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209309346973896,-694.7606811523438,304.1501159667969,0.5031670928001404,0.0608282200992107,0.0440025255084037,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326295375824,-6762.05517578125,304.1215515136719,0.9990000128746032,0.5042891502380371,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755881868302,-1913.6407470703125,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605686485767364,0.6887171268463135,0.6887171268463135,1.0,1.0,-1.0680842399597168,0.4325124025344848,0.6355718374252319,0.1787938475608825,0.0,0.0,0.5783014297485352,58.0552864074707,69.0,-18.69642448425293,-12228.1826171875,249.5101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694790065288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825713872909546,0.5825774669647217,-6.097503046476049e-06,0.0,0.0002734869194682,0.0,0.0,39.381385803222656,0.0,0.0,0.0,0.3985028266906738,4.0,0.0,1.0
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898036360740661,-2102.71142578125,304.1460876464844,0.6900829076766968,0.1463295072317123,0.1332154124975204,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292274475097,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209309346973896,-694.7606811523438,304.1501159667969,0.5031670928001404,0.0608282200992107,0.0440025255084037,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326295375824,-6762.05517578125,304.1215515136719,0.9990000128746032,0.5042891502380371,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755881868302,-1913.6407470703125,297.85552978515625,0.4678292274475097,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.9279479980469,291.08447265625,1.0,0.2605686485767364,0.6887171268463135,0.6887171268463135,1.0,1.0,-1.0680842399597168,0.4325124025344848,0.6355718374252319,0.1787938475608825,0.0,0.0,0.5783014297485352,58.0552864074707,69.0,-18.69642448425293,-12228.1826171875,249.5101623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.091796875,18000.0,0.0,0.0,0.2694790065288543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825713872909546,0.5825774669647217,-6.097503046476049e-06,0.0,0.0002734869194682,0.0,0.0,39.381385803222656,0.0,0.0,0.0,0.3985028266906738,4.0,0.0,1.0
