time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906369760632515,-2118.428955078125,304.14599609375,0.6865560412406921,0.1472163051366806,0.1340904980897903,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211802273988723,-698.9978637695312,304.149658203125,0.5003176331520081,0.0611358880996704,0.0442324243485927,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012093186378479,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444172859191,-1904.43994140625,297.7998046875,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648123502731323,0.6884685158729553,0.6884685158729553,1.0,1.0,-1.0808757543563845,0.4379926323890686,0.6428831219673157,0.1814400404691696,0.0,0.0,0.5892520546913147,60.31832504272461,57.0,-16.513498306274414,-12406.3984375,260.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.2721552848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026843190193176,0.6026905179023743,-6.234966349438764e-06,0.0,0.0002762030053418,0.0,0.0,42.01389694213867,0.0,0.0,0.0,0.40591961145401,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906369760632515,-2118.428955078125,304.14599609375,0.6865560412406921,0.1472163051366806,0.1340904980897903,294.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376530647278,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211802273988723,-698.9978637695312,304.149658203125,0.5003176331520081,0.0611358880996704,0.0442324243485927,293.1741638183594,297.1499938964844,293.1499938964844,0.3740221560001373,-6907.7255859375,304.11474609375,0.9990000128746032,0.5012093186378479,0.4382907450199127,293.30029296875,297.1499938964844,293.1499938964844,0.0051444172859191,-1904.43994140625,297.7998046875,0.4629376530647278,0.050000000745058,0.2345866411924362,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556091308594,293.9370422363281,291.0727844238281,1.0,0.2648123502731323,0.6884685158729553,0.6884685158729553,1.0,1.0,-1.0808757543563845,0.4379926323890686,0.6428831219673157,0.1814400404691696,0.0,0.0,0.5892520546913147,60.31832504272461,57.0,-16.513498306274414,-12406.3984375,260.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.81640625,18000.0,0.0,0.0,0.2721552848815918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026843190193176,0.6026905179023743,-6.234966349438764e-06,0.0,0.0002762030053418,0.0,0.0,42.01389694213867,0.0,0.0,0.0,0.40591961145401,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912837237119674,-2130.38427734375,304.1462707519531,0.6894723773002625,0.1481519788503646,0.1348907798528671,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217700079083442,-708.5057983398438,304.1487731933594,0.5039291977882385,0.0622253976762294,0.0448527485132217,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402883529663,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983694851398468,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995810888707,-1889.3997802734373,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.2633582651615143,0.6881467700004578,0.6881467700004578,1.0,1.0,-1.0793066024780271,0.4370282292366028,0.6422783732414246,0.181643009185791,0.0,0.0,0.5992923378944397,59.70553970336914,45.0,11.948652267456056,-12492.701171875,258.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754424810409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624289333820343,0.624295711517334,-6.394910087692551e-06,0.0,0.0002795390901155,0.0,0.0,45.02630233764648,0.0,0.0,0.0,0.4140349626541137,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912837237119674,-2130.38427734375,304.1462707519531,0.6894723773002625,0.1481519788503646,0.1348907798528671,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.464385062456131,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217700079083442,-708.5057983398438,304.1487731933594,0.5039291977882385,0.0622253976762294,0.0448527485132217,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402883529663,-6872.86669921875,304.1302490234375,0.9990000128746032,0.4983694851398468,0.4356935322284698,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995810888707,-1889.3997802734373,297.75164794921875,0.464385062456131,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.62359619140625,293.9266357421875,291.0795288085937,1.0,0.2633582651615143,0.6881467700004578,0.6881467700004578,1.0,1.0,-1.0793066024780271,0.4370282292366028,0.6422783732414246,0.181643009185791,0.0,0.0,0.5992923378944397,59.70553970336914,45.0,11.948652267456056,-12492.701171875,258.5679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6003723144531,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.2754424810409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.624289333820343,0.624295711517334,-6.394910087692551e-06,0.0,0.0002795390901155,0.0,0.0,45.02630233764648,0.0,0.0,0.0,0.4140349626541137,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916619524359703,-2136.825439453125,304.1468811035156,0.6982370615005493,0.1491699516773224,0.1356751173734665,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220909472554922,-713.1898193359375,304.1487121582031,0.5112935304641724,0.0626801699399948,0.045276578515768,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990262389183044,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050382944755256,-1866.50732421875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074302196502,0.6878250241279602,0.6878250241279602,1.0,1.0,-1.0646624565124512,0.4302148818969726,0.6344475746154785,0.1796379834413528,0.0,0.0,0.6021048426628113,56.62346649169922,48.0,46.0980339050293,-12446.26953125,244.37294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135498046875,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787070572376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356559991836548,0.6356625556945801,-6.504661087092245e-06,0.0,0.0002828522410709,0.0,0.0,46.80919647216797,0.0,0.0,0.0,0.4185635447502136,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916619524359703,-2136.825439453125,304.1468811035156,0.6982370615005493,0.1491699516773224,0.1356751173734665,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671139717102,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220909472554922,-713.1898193359375,304.1487121582031,0.5112935304641724,0.0626801699399948,0.045276578515768,293.1771545410156,297.1499938964844,293.1499938964844,0.3589770197868347,-6667.64306640625,304.1589660644531,0.9990000128746032,0.4990262389183044,0.4229436218738556,293.2978515625,297.1499938964844,293.1499938964844,0.0050382944755256,-1866.50732421875,297.7212219238281,0.4709671139717102,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5874938964844,293.8788757324219,291.1175842285156,1.0,0.2576074302196502,0.6878250241279602,0.6878250241279602,1.0,1.0,-1.0646624565124512,0.4302148818969726,0.6344475746154785,0.1796379834413528,0.0,0.0,0.6021048426628113,56.62346649169922,48.0,46.0980339050293,-12446.26953125,244.37294006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135498046875,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.01171875,18000.0,0.0,0.0,0.2787070572376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356559991836548,0.6356625556945801,-6.504661087092245e-06,0.0,0.0002828522410709,0.0,0.0,46.80919647216797,0.0,0.0,0.0,0.4185635447502136,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918522402644157,-2140.02783203125,304.1470947265625,0.701910138130188,0.1497010290622711,0.1361067444086074,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045101165771,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.0220030341297388,-711.5283203125,304.14910888671875,0.5134255290031433,0.0627049431204795,0.0452464148402214,293.1675109863281,297.1499938964844,293.1499938964844,0.353473424911499,-6583.37158203125,304.167236328125,0.9990000128746032,0.5005786418914795,0.418052613735199,293.2969665527344,297.1499938964844,293.1499938964844,0.0050085466355085,-1855.10888671875,297.7088928222656,0.4733045101165771,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.56317138671875,293.84649658203125,291.1392822265625,1.0,0.2557608783245086,0.6876641511917114,0.6876641511917114,1.0,1.0,-1.05897057056427,0.4275435209274292,0.6314270496368408,0.1789046674966812,0.0,0.0,0.6008867621421814,55.464969635009766,48.0,50.85874557495117,-12415.6943359375,239.0478363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.53515625,18000.0,0.0,0.0,0.2801191210746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359999179840088,0.6360064744949341,-6.521683189930627e-06,0.0,0.0002842852845788,0.0,0.0,46.94275665283203,0.0,0.0,0.0,0.4188315868377685,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921241790056228,-2144.8974609375,304.1471252441406,0.7047392725944519,0.1502422839403152,0.1365594267845153,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644530773163,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.0220545027405023,-712.189697265625,304.149169921875,0.5154067873954773,0.0629720091819763,0.0453360676765441,293.1587219238281,297.1499938964844,293.1499938964844,0.3496437668800354,-6525.4375,304.1710205078125,0.9990000128746032,0.5020862221717834,0.4146910607814789,293.2959899902344,297.1499938964844,293.1499938964844,0.0049820030108094,-1845.356201171875,297.6933898925781,0.4748644530773163,0.050000000745058,0.2335796952247619,291.1495056152344,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.2544156908988952,0.6876180768013,0.6876180768013,1.0,1.0,-1.055382251739502,0.4258281290531158,0.6295540928840637,0.178586333990097,0.0,0.0,0.5993906855583191,54.68247604370117,51.0,40.167388916015625,-12391.96484375,235.5816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064392089844,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813613414764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338477730751038,0.6338542699813843,-6.515418135677464e-06,0.0,0.0002855460043065,0.0,0.0,46.68497848510742,0.0,0.0,0.0,0.4181512594223022,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928748920559883,-2158.82373046875,304.1468200683594,0.7087534666061401,0.1513657718896865,0.1375242471694946,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225281305611133,-719.59228515625,304.1486511230469,0.5194352269172668,0.0638074576854705,0.0458342730998992,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047235488891602,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385628663003,-1830.42236328125,297.65313720703125,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.253075361251831,0.6875258684158325,0.6875258684158325,1.0,1.0,-1.052387833595276,0.4242628514766693,0.628125011920929,0.1786743402481079,0.0,0.0,0.5976464152336121,53.830322265625,54.0,14.346911430358888,-12386.8193359375,232.1953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833617925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297006607055664,0.6297071576118469,-6.485973244707566e-06,0.0,0.0002875762002076,0.0,0.0,46.09159469604492,0.0,0.0,0.0,0.4166406393051147,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928748920559883,-2158.82373046875,304.1468200683594,0.7087534666061401,0.1513657718896865,0.1375242471694946,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751361846924,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225281305611133,-719.59228515625,304.1486511230469,0.5194352269172668,0.0638074576854705,0.0458342730998992,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617393970489,-6462.517578125,304.1709289550781,0.9990000128746032,0.5047235488891602,0.4109230935573578,293.293701171875,297.1499938964844,293.1499938964844,0.0049385628663003,-1830.42236328125,297.65313720703125,0.4765751361846924,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4812927246094,293.7658386230469,291.1576232910156,1.0,0.253075361251831,0.6875258684158325,0.6875258684158325,1.0,1.0,-1.052387833595276,0.4242628514766693,0.628125011920929,0.1786743402481079,0.0,0.0,0.5976464152336121,53.830322265625,54.0,14.346911430358888,-12386.8193359375,232.1953582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552673339844,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.2833617925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297006607055664,0.6297071576118469,-6.485973244707566e-06,0.0,0.0002875762002076,0.0,0.0,46.09159469604492,0.0,0.0,0.0,0.4166406393051147,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.093775600194931,-2175.719970703125,304.1463928222656,0.7108547687530518,0.1525342315435409,0.1385602802038192,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767767786979675,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232255812734365,-730.4712524414062,304.1479187011719,0.5226841568946838,0.0648211017251014,0.0465146154165267,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066470503807068,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024275504052,-1818.672119140625,297.6082763671875,0.4767767786979675,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532234489917755,0.687433660030365,0.687433660030365,1.0,1.0,-1.053880214691162,0.4246995747089386,0.6291806697845459,0.1795183420181274,0.0,0.0,0.5972970724105835,53.76185607910156,57.0,-3.0431911945343018,-12432.384765625,232.6180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.2848746180534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627865731716156,0.6278721690177917,-6.467557341238717e-06,0.0,0.0002891115145757,0.0,0.0,45.799842834472656,0.0,0.0,0.0,0.415907084941864,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.093775600194931,-2175.719970703125,304.1463928222656,0.7108547687530518,0.1525342315435409,0.1385602802038192,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767767786979675,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232255812734365,-730.4712524414062,304.1479187011719,0.5226841568946838,0.0648211017251014,0.0465146154165267,293.1358947753906,297.1499938964844,293.1499938964844,0.3446431159973144,-6454.58984375,304.1650390625,0.9990000128746032,0.5066470503807068,0.4104736149311065,293.2912292480469,297.1499938964844,293.1499938964844,0.0049024275504052,-1818.672119140625,297.6082763671875,0.4767767786979675,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.42974853515625,293.7325744628906,291.15289306640625,1.0,0.2532234489917755,0.687433660030365,0.687433660030365,1.0,1.0,-1.053880214691162,0.4246995747089386,0.6291806697845459,0.1795183420181274,0.0,0.0,0.5972970724105835,53.76185607910156,57.0,-3.0431911945343018,-12432.384765625,232.6180725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25,18000.0,0.0,0.0,0.2848746180534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.627865731716156,0.6278721690177917,-6.467557341238717e-06,0.0,0.0002891115145757,0.0,0.0,45.799842834472656,0.0,0.0,0.0,0.415907084941864,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.0947737321257591,-2194.51904296875,304.1459350585937,0.7114381790161133,0.1537280082702636,0.1396453380584716,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240638386458158,-743.3361206054688,304.147216796875,0.5250387191772461,0.0659483596682548,0.0472967363893985,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077366828918457,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709600232541,-1808.9130859375,297.56060791015625,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545571625232696,0.6872965693473816,0.6872965693473816,1.0,1.0,-1.0589104890823364,0.4267100691795349,0.6322004199028015,0.1809353977441787,0.0,0.0,0.598864734172821,54.3193359375,60.0,-13.617310523986816,-12519.6318359375,236.0757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.193359375,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629423201084137,0.6294296383857727,-6.472198947449215e-06,0.0,0.0002903735730797,0.0,0.0,45.98470687866211,0.0,0.0,0.0,0.4164400696754455,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.0947737321257591,-2194.51904296875,304.1459350585937,0.7114381790161133,0.1537280082702636,0.1396453380584716,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757782816886902,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240638386458158,-743.3361206054688,304.147216796875,0.5250387191772461,0.0659483596682548,0.0472967363893985,293.13232421875,297.1499938964844,293.1499938964844,0.346814215183258,-6490.50146484375,304.1563720703125,0.9990000128746032,0.5077366828918457,0.4126879572868347,293.288818359375,297.1499938964844,293.1499938964844,0.0048709600232541,-1808.9130859375,297.56060791015625,0.4757782816886902,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.71295166015625,291.1417236328125,1.0,0.2545571625232696,0.6872965693473816,0.6872965693473816,1.0,1.0,-1.0589104890823364,0.4267100691795349,0.6322004199028015,0.1809353977441787,0.0,0.0,0.598864734172821,54.3193359375,60.0,-13.617310523986816,-12519.6318359375,236.0757598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.193359375,18000.0,0.0,0.0,0.2861181795597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.629423201084137,0.6294296383857727,-6.472198947449215e-06,0.0,0.0002903735730797,0.0,0.0,45.98470687866211,0.0,0.0,0.0,0.4164400696754455,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958268344402313,-2214.36474609375,304.1455383300781,0.7108415365219116,0.1549306809902191,0.1407595723867416,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250296238809824,-757.8388061523438,304.14654541015625,0.5266958475112915,0.0671836510300636,0.0481697134673595,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948453426361,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079585909843445,0.4170116782188415,293.28662109375,297.1499938964844,293.1499938964844,0.0048424862325191,-1800.3555908203125,297.5114440917969,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299174308777,0.6871594786643982,0.6871594786643982,1.0,1.0,-1.0667449235916138,0.4299824833869934,0.6367624998092651,0.182807371020317,0.0,0.0,0.602556049823761,55.38056564331055,63.0,-19.003528594970703,-12641.9140625,242.014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.875,18000.0,0.0,0.0,0.287331074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351225972175598,0.6351291537284851,-6.507299076474737e-06,0.0,0.0002916045195888,0.0,0.0,46.76946258544922,0.0,0.0,0.0,0.4185470938682556,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958268344402313,-2214.36474609375,304.1455383300781,0.7108415365219116,0.1549306809902191,0.1407595723867416,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910032272339,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250296238809824,-757.8388061523438,304.14654541015625,0.5266958475112915,0.0671836510300636,0.0481697134673595,293.13348388671875,297.1499938964844,293.1499938964844,0.3512948453426361,-6560.78369140625,304.14678955078125,0.9990000128746032,0.5079585909843445,0.4170116782188415,293.28662109375,297.1499938964844,293.1499938964844,0.0048424862325191,-1800.3555908203125,297.5114440917969,0.4737910032272339,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.7038269042969,291.12750244140625,1.0,0.2568299174308777,0.6871594786643982,0.6871594786643982,1.0,1.0,-1.0667449235916138,0.4299824833869934,0.6367624998092651,0.182807371020317,0.0,0.0,0.602556049823761,55.38056564331055,63.0,-19.003528594970703,-12641.9140625,242.014389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.875,18000.0,0.0,0.0,0.287331074476242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351225972175598,0.6351291537284851,-6.507299076474737e-06,0.0,0.0002916045195888,0.0,0.0,46.76946258544922,0.0,0.0,0.0,0.4185470938682556,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963644906878471,-2224.48974609375,304.1453552246094,0.7101795673370361,0.1555309742689132,0.1413224637508392,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.4724678099155426,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255550295114517,-765.590087890625,304.1462097167969,0.5273096561431885,0.067833587527275,0.0486352182924747,293.1356506347656,297.1499938964844,293.1499938964844,0.3542552292346954,-6606.44775390625,304.1419982910156,0.9990000128746032,0.5077440738677979,0.4198234379291534,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289974220097,-1796.356689453125,297.486572265625,0.4724678099155426,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.3111877441406,293.7025756835937,291.1199035644531,1.0,0.258255660533905,0.6870909333229065,0.6870909333229065,1.0,1.0,-1.071524739265442,0.4320090711116791,0.6395156383514404,0.1838816702365875,0.0,0.0,0.6052074432373047,56.07070159912109,63.0,-20.34226417541504,-12713.96875,245.7841644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.599609375,18000.0,0.0,0.0,0.2879971265792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396065354347229,0.6396130323410034,-6.537422450492159e-06,0.0,0.000292280485155,0.0,0.0,47.40710067749024,0.0,0.0,0.0,0.420232355594635,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.096905380487442,-2234.6669921875,304.1452331542969,0.7093106508255005,0.1561288237571716,0.1418869644403457,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709386825561523,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261046290397644,-773.6002197265625,304.1459045410156,0.5277987718582153,0.0685008093714714,0.0491163022816181,293.1387634277344,297.1499938964844,293.1499938964844,0.3576250076293945,-6657.9921875,304.1373291015625,0.9990000128746032,0.5073164701461792,0.4230011105537414,293.28466796875,297.1499938964844,293.1499938964844,0.0048158750869333,-1792.4810791015625,297.4615478515625,0.4709386825561523,0.050000000745058,0.2339274883270263,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891540527344,293.70330810546875,291.1122436523437,1.0,0.2598442435264587,0.6869632005691528,0.6869632005691528,1.0,1.0,-1.0767879486083984,0.4342418015003204,0.6425461769104004,0.185018852353096,0.0,0.0,0.6083785891532898,56.853492736816406,66.0,-20.948869705200195,-12791.974609375,250.02740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.025390625,18000.0,0.0,0.0,0.2887377142906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451824903488159,0.6451890468597412,-6.576272880920442e-06,0.0,0.0002930320624727,0.0,0.0,48.21550369262695,0.0,0.0,0.0,0.4223465025424957,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979876071214675,-2254.991943359375,304.14501953125,0.707044243812561,0.1573140025138855,0.1430160999298095,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272165853530168,-790.3418579101562,304.1454162597656,0.5284639596939087,0.0698804780840873,0.0501184724271297,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151856899261,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058348178863525,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903144732117,-1784.9161376953125,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356617927551,0.6867077350616455,0.6867077350616455,1.0,1.0,-1.0885411500930786,0.4392667412757873,0.6492744088172913,0.18748340010643,0.0,0.0,0.6161826848983765,58.6637077331543,69.0,-20.746206283569336,-12963.1533203125,259.7922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595167517662048,0.6595234274864197,-6.680635124212131e-06,0.0,0.000294853496598,0.0,0.0,50.35869598388672,0.0,0.0,0.0,0.4278503656387329,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979876071214675,-2254.991943359375,304.14501953125,0.707044243812561,0.1573140025138855,0.1430160999298095,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672741889953613,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272165853530168,-790.3418579101562,304.1454162597656,0.5284639596939087,0.0698804780840873,0.0501184724271297,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151856899261,-6775.88134765625,304.12860107421875,0.9990000128746032,0.5058348178863525,0.4302861094474792,293.2830505371094,297.1499938964844,293.1499938964844,0.0047903144732117,-1784.9161376953125,297.4115295410156,0.4672741889953613,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.7101135253906,291.0974426269531,1.0,0.2634356617927551,0.6867077350616455,0.6867077350616455,1.0,1.0,-1.0885411500930786,0.4392667412757873,0.6492744088172913,0.18748340010643,0.0,0.0,0.6161826848983765,58.6637077331543,69.0,-20.746206283569336,-12963.1533203125,259.7922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905324399471283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595167517662048,0.6595234274864197,-6.680635124212131e-06,0.0,0.000294853496598,0.0,0.0,50.35869598388672,0.0,0.0,0.0,0.4278503656387329,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990642234683036,-2275.1572265625,304.1448974609375,0.7042698264122009,0.15848208963871,0.1441401243209839,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305758446455,-809.1089477539062,304.1452331542969,0.5292142629623413,0.071611039340496,0.0512594766914844,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391036987304,-6909.28857421875,304.12091064453125,0.9990000128746032,0.5033509135246277,0.4385396540164947,293.28173828125,297.1499938964844,293.1499938964844,0.0047653554938733,-1777.4825439453125,297.3615417480469,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7222900390625,291.0833740234375,1.0,0.2674733400344848,0.686452329158783,0.686452329158783,1.0,1.0,-1.101686716079712,0.4449344575405121,0.6567522287368774,0.1901621371507644,0.0,0.0,0.6258313655853271,60.74645233154297,57.0,-19.83788108825684,-13151.349609375,271.0787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928619682788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779366731643677,0.6779435276985168,-6.8211193138267845e-06,0.0,0.0002972176589537,0.0,0.0,53.23520660400391,0.0,0.0,0.0,0.4350384473800659,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990642234683036,-2275.1572265625,304.1448974609375,0.7042698264122009,0.15848208963871,0.1441401243209839,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.4627962410449981,0.050000000745058,0.0494557470083236,293.122802734375,297.1499938964844,293.1499938964844,0.0282305758446455,-809.1089477539062,304.1452331542969,0.5292142629623413,0.071611039340496,0.0512594766914844,293.1601257324219,297.1499938964844,293.1499938964844,0.3743391036987304,-6909.28857421875,304.12091064453125,0.9990000128746032,0.5033509135246277,0.4385396540164947,293.28173828125,297.1499938964844,293.1499938964844,0.0047653554938733,-1777.4825439453125,297.3615417480469,0.4627962410449981,0.050000000745058,0.234596773982048,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2054748535156,293.7222900390625,291.0833740234375,1.0,0.2674733400344848,0.686452329158783,0.686452329158783,1.0,1.0,-1.101686716079712,0.4449344575405121,0.6567522287368774,0.1901621371507644,0.0,0.0,0.6258313655853271,60.74645233154297,57.0,-19.83788108825684,-13151.349609375,271.0787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6827087402344,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.01171875,18000.0,0.0,0.0,0.2928619682788849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779366731643677,0.6779435276985168,-6.8211193138267845e-06,0.0,0.0002972176589537,0.0,0.0,53.23520660400391,0.0,0.0,0.0,0.4350384473800659,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999342203140258,-2291.166259765625,304.1451721191406,0.7079343795776367,0.159681960940361,0.145175039768219,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0318287499248981,-845.516845703125,304.1405029296875,0.5378100872039795,0.0740915462374687,0.0529178716242313,293.1701354980469,297.1499938964844,293.1499938964844,0.3716998696327209,-6863.859375,304.1356201171875,0.9990000128746032,0.5010345578193665,0.4352188408374786,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284509055316,-1764.7735595703125,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878295898437,1.0,0.2658897936344147,0.6861032247543335,0.6861032247543335,1.0,1.0,-1.1007308959960938,0.4441895484924316,0.6565414071083069,0.1905993819236755,0.0,0.0,0.6349223256111145,59.97517776489258,45.0,9.104467391967772,-13240.8671875,268.5901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.2956527173519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986336708068848,0.6986407041549683,-6.991818736423738e-06,0.0,0.0003000498982146,0.0,0.0,56.66453552246094,0.0,0.0,0.0,0.4432235956192016,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999342203140258,-2291.166259765625,304.1451721191406,0.7079343795776367,0.159681960940361,0.145175039768219,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443426609039,0.050000000745058,0.0494251176714897,293.1139831542969,297.1499938964844,293.1499938964844,0.0318287499248981,-845.516845703125,304.1405029296875,0.5378100872039795,0.0740915462374687,0.0529178716242313,293.1701354980469,297.1499938964844,293.1499938964844,0.3716998696327209,-6863.859375,304.1356201171875,0.9990000128746032,0.5010345578193665,0.4352188408374786,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284509055316,-1764.7735595703125,297.3194885253906,0.4646443426609039,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878295898437,1.0,0.2658897936344147,0.6861032247543335,0.6861032247543335,1.0,1.0,-1.1007308959960938,0.4441895484924316,0.6565414071083069,0.1905993819236755,0.0,0.0,0.6349223256111145,59.97517776489258,45.0,9.104467391967772,-13240.8671875,268.5901184082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.2956527173519134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986336708068848,0.6986407041549683,-6.991818736423738e-06,0.0,0.0003000498982146,0.0,0.0,56.66453552246094,0.0,0.0,0.0,0.4432235956192016,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004746407270431,-2300.48486328125,304.1458740234375,0.7169904112815857,0.1609430909156799,0.1461780071258545,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714698791503906,0.050000000745058,0.0493047833442688,293.11083984375,297.1499938964844,293.1499938964844,0.0318494252860546,-852.029052734375,304.14324951171875,0.5500010251998901,0.0756561011075973,0.0541502945125103,293.16046142578125,297.1499938964844,293.1499938964844,0.3578619658946991,-6649.111328125,304.1636657714844,0.9990000128746032,0.5024382472038269,0.4219053387641907,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759024262428,-1744.3089599609375,297.2976379394531,0.4714698791503906,0.050000000745058,0.2338806688785553,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600633203983307,0.685754120349884,0.685754120349884,1.0,1.0,-1.0866093635559082,0.4374928474426269,0.6491164565086365,0.1889254301786422,0.0,0.0,0.6365261673927307,56.7771110534668,48.0,46.6329345703125,-13191.978515625,253.9754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2983075976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086647152900696,0.7086718082427979,-7.1033100539352745e-06,0.0,0.0003027443017344,0.0,0.0,58.55773162841797,0.0,0.0,0.0,0.4474120140075683,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004746407270431,-2300.48486328125,304.1458740234375,0.7169904112815857,0.1609430909156799,0.1461780071258545,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714698791503906,0.050000000745058,0.0493047833442688,293.11083984375,297.1499938964844,293.1499938964844,0.0318494252860546,-852.029052734375,304.14324951171875,0.5500010251998901,0.0756561011075973,0.0541502945125103,293.16046142578125,297.1499938964844,293.1499938964844,0.3578619658946991,-6649.111328125,304.1636657714844,0.9990000128746032,0.5024382472038269,0.4219053387641907,293.2788391113281,297.1499938964844,293.1499938964844,0.0046759024262428,-1744.3089599609375,297.2976379394531,0.4714698791503906,0.050000000745058,0.2338806688785553,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.1499328613281,293.6780700683594,291.1267395019531,1.0,0.2600633203983307,0.685754120349884,0.685754120349884,1.0,1.0,-1.0866093635559082,0.4374928474426269,0.6491164565086365,0.1889254301786422,0.0,0.0,0.6365261673927307,56.7771110534668,48.0,46.6329345703125,-13191.978515625,253.9754180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679931640625,308.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17924.734375,18000.0,0.0,0.0,0.2983075976371765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086647152900696,0.7086718082427979,-7.1033100539352745e-06,0.0,0.0003027443017344,0.0,0.0,58.55773162841797,0.0,0.0,0.0,0.4474120140075683,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.100729614496231,-2304.8037109375,304.1461486816406,0.720600962638855,0.1615863740444183,0.1467115134000778,294.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738863706588745,0.050000000745058,0.0492596924304962,293.11151123046875,297.1499938964844,293.1499938964844,0.0320895053446292,-854.9072875976562,304.14404296875,0.5539604425430298,0.0760205760598182,0.054427046328783,293.1491394042969,297.1499938964844,293.1499938964844,0.3520757257938385,-6560.81787109375,304.1716003417969,0.9990000128746032,0.5045245885848999,0.4168058633804321,293.2779235839844,297.1499938964844,293.1499938964844,0.0046501155011355,-1733.9627685546875,297.29010009765625,0.4738863706588745,0.050000000745058,0.2336667776107788,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.13092041015625,293.64996337890625,291.1496276855469,1.0,0.2581947445869446,0.6855795979499817,0.6855795979499817,1.0,1.0,-1.0811458826065063,0.4348822236061096,0.6462636590003967,0.1883075684309005,0.0,0.0,0.6345080137252808,55.577880859375,48.0,52.72427368164063,-13159.703125,248.50994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5761108398437,308.13232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.2993852496147156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077358961105347,0.7077430486679077,-7.112212188076228e-06,0.0,0.0003038379654753,0.0,0.0,58.50426864624024,0.0,0.0,0.0,0.4471670687198639,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010676547884941,-2310.803466796875,304.146240234375,0.7233635783195496,0.1622334569692611,0.1472607105970382,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.475508451461792,0.050000000745058,0.0492288395762443,293.11065673828125,297.1499938964844,293.1499938964844,0.0324304550886154,-859.2083740234375,304.1445007324219,0.5573346018791199,0.0766748785972595,0.0547620058059692,293.13885498046875,297.1499938964844,293.1499938964844,0.3480124771595001,-6499.56689453125,304.17498779296875,0.9990000128746032,0.5065559148788452,0.4132804870605469,293.27691650390625,297.1499938964844,293.1499938964844,0.0046271095052361,-1725.1180419921875,297.2790222167969,0.475508451461792,0.050000000745058,0.2335204184055328,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1090087890625,293.6241455078125,291.1632385253906,1.0,0.2568332552909851,0.6855242848396301,0.6855242848396301,1.0,1.0,-1.0777621269226074,0.4332342743873596,0.644527792930603,0.188067227602005,0.0,0.0,0.6321396231651306,54.76399230957031,51.0,42.93324279785156,-13133.5068359375,244.96192932128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59912109375,308.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18054.435546875,18000.0,0.0,0.0,0.3002820611000061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039071917533875,0.7039142847061157,-7.0918322307989e-06,0.0,0.0003047481004614,0.0,0.0,57.919525146484375,0.0,0.0,0.0,0.4457761943340301,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019622385501861,-2327.178466796875,304.14599609375,0.727328896522522,0.1635516136884689,0.1484025120735168,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773457646369934,0.050000000745058,0.0491934306919574,293.1069030761719,297.1499938964844,293.1499938964844,0.033729925751686,-876.05810546875,304.1441345214844,0.5642933249473572,0.078428640961647,0.0558738000690937,293.1225891113281,297.1499938964844,293.1499938964844,0.3433200418949127,-6430.81494140625,304.1742553710937,0.9990000128746032,0.5101465582847595,0.4091987609863281,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901294797658,-1711.8853759765625,297.2464294433594,0.4773457646369934,0.050000000745058,0.2333524525165558,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1703491210937,1.0,0.2554782927036285,0.6854137182235718,0.6854137182235718,1.0,1.0,-1.075321912765503,0.4319011569023132,0.6434207558631897,0.1882639229297638,0.0,0.0,0.6285683512687683,53.85246276855469,54.0,15.53172206878662,-13120.2158203125,241.5672302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015752732753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957645416259766,0.6957715749740601,-7.02666193319601e-06,0.0,0.0003060605667997,0.0,0.0,56.55044937133789,0.0,0.0,0.0,0.4426074624061584,4.0,0.0,1.0
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019622385501861,-2327.178466796875,304.14599609375,0.727328896522522,0.1635516136884689,0.1484025120735168,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4773457646369934,0.050000000745058,0.0491934306919574,293.1069030761719,297.1499938964844,293.1499938964844,0.033729925751686,-876.05810546875,304.1441345214844,0.5642933249473572,0.078428640961647,0.0558738000690937,293.1225891113281,297.1499938964844,293.1499938964844,0.3433200418949127,-6430.81494140625,304.1742553710937,0.9990000128746032,0.5101465582847595,0.4091987609863281,293.2746276855469,297.1499938964844,293.1499938964844,0.0045901294797658,-1711.8853759765625,297.2464294433594,0.4773457646369934,0.050000000745058,0.2333524525165558,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653686523437,293.58349609375,291.1703491210937,1.0,0.2554782927036285,0.6854137182235718,0.6854137182235718,1.0,1.0,-1.075321912765503,0.4319011569023132,0.6434207558631897,0.1882639229297638,0.0,0.0,0.6285683512687683,53.85246276855469,54.0,15.53172206878662,-13120.2158203125,241.5672302246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67578125,308.1699523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18072.291015625,18000.0,0.0,0.0,0.3015752732753753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957645416259766,0.6957715749740601,-7.02666193319601e-06,0.0,0.0003060605667997,0.0,0.0,56.55044937133789,0.0,0.0,0.0,0.4426074624061584,4.0,0.0,1.0
