time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030283868312835,-2346.90966796875,304.1455383300781,0.7295182943344116,0.1648958772420883,0.149598091840744,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776591658592224,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353786572813987,-897.40087890625,304.1433410644531,0.5701965093612671,0.0803868174552917,0.0572126284241676,293.1123046875,297.1499938964844,293.1499938964844,0.3423427045345306,-6419.3623046875,304.1676940917969,0.9990000128746032,0.512939453125,0.4084938168525696,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604975894093,-1702.072509765625,297.20721435546875,0.4776591658592224,0.050000000745058,0.2333235442638397,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556343376636505,0.6853031516075134,0.6853031516075134,1.0,1.0,-1.0774744749069214,0.4326502084732055,0.644824206829071,0.1891632229089737,0.0,0.0,0.626810610294342,53.73605346679688,57.0,-4.90814733505249,-13157.7041015625,242.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.85546875,18000.0,0.0,0.0,0.3023838996887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904159784317017,0.6904229521751404,-6.975661563046742e-06,0.0,0.0003068812075071,0.0,0.0,55.610595703125,0.0,0.0,0.0,0.4404378831386566,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030283868312835,-2346.90966796875,304.1455383300781,0.7295182943344116,0.1648958772420883,0.149598091840744,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776591658592224,0.050000000745058,0.0491873361170291,293.1026306152344,297.1499938964844,293.1499938964844,0.0353786572813987,-897.40087890625,304.1433410644531,0.5701965093612671,0.0803868174552917,0.0572126284241676,293.1123046875,297.1499938964844,293.1499938964844,0.3423427045345306,-6419.3623046875,304.1676940917969,0.9990000128746032,0.512939453125,0.4084938168525696,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604975894093,-1702.072509765625,297.20721435546875,0.4776591658592224,0.050000000745058,0.2333235442638397,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.558349609375,291.163818359375,1.0,0.2556343376636505,0.6853031516075134,0.6853031516075134,1.0,1.0,-1.0774744749069214,0.4326502084732055,0.644824206829071,0.1891632229089737,0.0,0.0,0.626810610294342,53.73605346679688,57.0,-4.90814733505249,-13157.7041015625,242.1510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664489746094,308.2125549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18045.85546875,18000.0,0.0,0.0,0.3023838996887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904159784317017,0.6904229521751404,-6.975661563046742e-06,0.0,0.0003068812075071,0.0,0.0,55.610595703125,0.0,0.0,0.0,0.4404378831386566,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.104198433458805,-2368.623291015625,304.14508056640625,0.7302466630935669,0.1662470251321792,0.1508268564939499,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767563343048095,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371868833899498,-920.6800537109376,304.1425476074219,0.5747627019882202,0.0824232622981071,0.0586378201842308,293.1077575683594,297.1499938964844,293.1499938964844,0.3443628847599029,-6453.3896484375,304.15838623046875,0.9990000128746032,0.5148282051086426,0.4105172753334045,293.269775390625,297.1499938964844,293.1499938964844,0.0045354370959103,-1694.3253173828125,297.1642150878906,0.4767563343048095,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.256993681192398,0.6851380467414856,0.6851380467414856,1.0,1.0,-1.0832078456878662,0.4350151717662811,0.6481926441192627,0.19058558344841,0.0,0.0,0.6274597644805908,54.25715637207031,60.0,-17.318187713623047,-13238.6162109375,245.89968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.3029637932777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895740032196045,0.6895809769630432,-6.958610356377903e-06,0.0,0.0003074697451665,0.0,0.0,55.40709686279297,0.0,0.0,0.0,0.4400273859500885,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.104198433458805,-2368.623291015625,304.14508056640625,0.7302466630935669,0.1662470251321792,0.1508268564939499,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767563343048095,0.050000000745058,0.0492047891020774,293.0985107421875,297.1499938964844,293.1499938964844,0.0371868833899498,-920.6800537109376,304.1425476074219,0.5747627019882202,0.0824232622981071,0.0586378201842308,293.1077575683594,297.1499938964844,293.1499938964844,0.3443628847599029,-6453.3896484375,304.15838623046875,0.9990000128746032,0.5148282051086426,0.4105172753334045,293.269775390625,297.1499938964844,293.1499938964844,0.0045354370959103,-1694.3253173828125,297.1642150878906,0.4767563343048095,0.050000000745058,0.2334063351154327,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876403808594,293.546142578125,291.1496887207031,1.0,0.256993681192398,0.6851380467414856,0.6851380467414856,1.0,1.0,-1.0832078456878662,0.4350151717662811,0.6481926441192627,0.19058558344841,0.0,0.0,0.6274597644805908,54.25715637207031,60.0,-17.318187713623047,-13238.6162109375,245.89968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.3029637932777405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895740032196045,0.6895809769630432,-6.958610356377903e-06,0.0,0.0003074697451665,0.0,0.0,55.40709686279297,0.0,0.0,0.0,0.4400273859500885,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.1054163575172424,-2391.202880859375,304.1446838378906,0.7297994494438171,0.167586013674736,0.1520668715238571,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748518168926239,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390850529074668,-944.9983520507812,304.1418762207031,0.5781492590904236,0.0844989269971847,0.0601097382605075,293.1083984375,297.1499938964844,293.1499938964844,0.3487712740898132,-6522.97216796875,304.14825439453125,0.9990000128746032,0.515776515007019,0.4147161245346069,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130904763937,-1687.720703125,297.1193542480469,0.4748518168926239,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.13232421875,1.0,0.2593067586421966,0.6849730014801025,0.6849730014801025,1.0,1.0,-1.091753363609314,0.4386665225028991,0.65308678150177,0.1924185007810592,0.0,0.0,0.6306779384613037,55.29354476928711,63.0,-23.192222595214844,-13355.7490234375,252.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3035840392112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940345168113708,0.6940414905548096,-6.984580522839679e-06,0.0,0.0003080992028117,0.0,0.0,56.08447647094727,0.0,0.0,0.0,0.4417181611061096,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.1054163575172424,-2391.202880859375,304.1446838378906,0.7297994494438171,0.167586013674736,0.1520668715238571,294.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748518168926239,0.050000000745058,0.0492412969470024,293.0946960449219,297.1499938964844,293.1499938964844,0.0390850529074668,-944.9983520507812,304.1418762207031,0.5781492590904236,0.0844989269971847,0.0601097382605075,293.1083984375,297.1499938964844,293.1499938964844,0.3487712740898132,-6522.97216796875,304.14825439453125,0.9990000128746032,0.515776515007019,0.4147161245346069,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130904763937,-1687.720703125,297.1193542480469,0.4748518168926239,0.050000000745058,0.2335795164108276,291.1343078613281,291.1499938964844,257.20379638671875,256.05096435546875,278.9535827636719,293.5440979003906,291.13232421875,1.0,0.2593067586421966,0.6849730014801025,0.6849730014801025,1.0,1.0,-1.091753363609314,0.4386665225028991,0.65308678150177,0.1924185007810592,0.0,0.0,0.6306779384613037,55.29354476928711,63.0,-23.192222595214844,-13355.7490234375,252.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.775390625,18000.0,0.0,0.0,0.3035840392112732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940345168113708,0.6940414905548096,-6.984580522839679e-06,0.0,0.0003080992028117,0.0,0.0,56.08447647094727,0.0,0.0,0.0,0.4417181611061096,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060308292508125,-2402.57373046875,304.14453125,0.7292156219482422,0.168246254324913,0.1526854485273361,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735686779022217,0.050000000745058,0.0492655858397483,293.09295654296875,297.1499938964844,293.1499938964844,0.0400548502802848,-957.3921508789062,304.1416015625,0.5794670581817627,0.0855447575449943,0.0608570128679275,293.1104736328125,297.1499938964844,293.1499938964844,0.3517152070999145,-6568.57421875,304.1432189941406,0.9990000128746032,0.5158973336219788,0.4174860119819641,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025665313005,-1684.664306640625,297.0965576171875,0.4735686779022217,0.050000000745058,0.2336947321891784,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.9376525878906,293.5461730957031,291.123291015625,1.0,0.2607564032077789,0.6848904490470886,0.6848904490470886,1.0,1.0,-1.0968844890594482,0.4408876597881317,0.6559967994689941,0.1934570968151092,0.0,0.0,0.6332325339317322,55.97471237182617,63.0,-24.425148010253903,-13425.3876953125,256.2356262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039611816406,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.76171875,18000.0,0.0,0.0,0.3039882183074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6982917785644531,0.6982987523078918,-7.014692528173328e-06,0.0,0.0003085093921981,0.0,0.0,56.76946258544922,0.0,0.0,0.0,0.4433780908584595,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066439375281333,-2413.9013671875,304.1444091796875,0.7284315824508667,0.1688984334468841,0.1533007472753524,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720803797245025,0.050000000745058,0.0492933914065361,293.0912780761719,297.1499938964844,293.1499938964844,0.0410329885780811,-969.8809204101562,304.1413269042969,0.5805701613426208,0.086593322455883,0.0616094060242176,293.11358642578125,297.1499938964844,293.1499938964844,0.3550786674022674,-6620.20361328125,304.1383361816406,0.9990000128746032,0.5157858729362488,0.4206339418888092,293.265869140625,297.1499938964844,293.1499938964844,0.0044923000968992,-1681.6907958984375,297.0736999511719,0.4720803797245025,0.050000000745058,0.2338266223669052,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.92291259765625,293.5500793457031,291.11431884765625,1.0,0.2623710036277771,0.6847463250160217,0.6847463250160217,1.0,1.0,-1.1024956703186035,0.4433165192604065,0.6591792106628418,0.1945472359657287,0.0,0.0,0.6363856792449951,56.750587463378906,66.0,-24.78533172607422,-13500.921875,260.7288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.93359375,18000.0,0.0,0.0,0.3044924139976501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038699984550476,0.7038770318031311,-7.0563478402618784e-06,0.0,0.0003090210957452,0.0,0.0,57.68872833251953,0.0,0.0,0.0,0.4455761909484863,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078546568751335,-2436.209228515625,304.1442565917969,0.7263679504394531,0.1701747477054596,0.1545161306858062,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685082137584686,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430013351142406,-995.0042114257812,304.1409606933594,0.5822306871414185,0.0886928662657737,0.0631241351366043,293.12261962890625,297.1499938964844,293.1499938964844,0.3628720641136169,-6738.48291015625,304.1292724609375,0.9990000128746032,0.5148821473121643,0.4278839826583862,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721760787069,-1675.820556640625,297.0279846191406,0.4685082137584686,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.0973205566406,1.0,0.2660161256790161,0.6844580173492432,0.6844580173492432,1.0,1.0,-1.114920973777771,0.4487342834472656,0.6661866903305054,0.1968858391046524,0.0,0.0,0.6443333029747009,58.55062484741211,69.0,-23.869548797607425,-13666.5576171875,271.03631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.31640625,18000.0,0.0,0.0,0.3058917224407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187623381614685,0.7187694907188416,-7.173780431912746e-06,0.0,0.0003104412171524,0.0,0.0,60.22758483886719,0.0,0.0,0.0,0.4515219330787658,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078546568751335,-2436.209228515625,304.1442565917969,0.7263679504394531,0.1701747477054596,0.1545161306858062,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.4685082137584686,0.050000000745058,0.0493582226336002,293.0882568359375,297.1499938964844,293.1499938964844,0.0430013351142406,-995.0042114257812,304.1409606933594,0.5822306871414185,0.0886928662657737,0.0631241351366043,293.12261962890625,297.1499938964844,293.1499938964844,0.3628720641136169,-6738.48291015625,304.1292724609375,0.9990000128746032,0.5148821473121643,0.4278839826583862,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721760787069,-1675.820556640625,297.0279846191406,0.4685082137584686,0.050000000745058,0.234134167432785,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.8960266113281,293.5626220703125,291.0973205566406,1.0,0.2660161256790161,0.6844580173492432,0.6844580173492432,1.0,1.0,-1.114920973777771,0.4487342834472656,0.6661866903305054,0.1968858391046524,0.0,0.0,0.6443333029747009,58.55062484741211,69.0,-23.869548797607425,-13666.5576171875,271.03631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675537109375,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.31640625,18000.0,0.0,0.0,0.3058917224407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187623381614685,0.7187694907188416,-7.173780431912746e-06,0.0,0.0003104412171524,0.0,0.0,60.22758483886719,0.0,0.0,0.0,0.4515219330787658,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090363413095474,-2457.9033203125,304.1441955566406,0.7237934470176697,0.1714097410440445,0.1557052135467529,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641339778900146,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450236983597278,-1020.856201171875,304.1405944824219,0.5834627747535706,0.0909356698393821,0.0646882206201553,293.1353759765625,297.1499938964844,293.1499938964844,0.3718272149562835,-6872.6796875,304.12127685546875,0.9990000128746032,0.513003408908844,0.4361458718776703,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522685930132,-1669.923583984375,296.982421875,0.4641339778900146,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.270108014345169,0.6841697692871094,0.6841697692871094,1.0,1.0,-1.1286603212356567,0.4547731578350067,0.6738871335983276,0.1993903070688247,0.0,0.0,0.6542916893959045,60.63052749633789,72.0,-21.97300910949707,-13847.3798828125,282.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3359375,18000.0,0.0,0.0,0.3079239130020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382949590682983,0.7383022904396057,-7.33597971702693e-06,0.0,0.0003125036309938,0.0,0.0,63.71309280395508,0.0,0.0,0.0,0.4594424366950989,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090363413095474,-2457.9033203125,304.1441955566406,0.7237934470176697,0.1714097410440445,0.1557052135467529,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.4641339778900146,0.050000000745058,0.0494334585964679,293.0848999023437,297.1499938964844,293.1499938964844,0.0450236983597278,-1020.856201171875,304.1405944824219,0.5834627747535706,0.0909356698393821,0.0646882206201553,293.1353759765625,297.1499938964844,293.1499938964844,0.3718272149562835,-6872.6796875,304.12127685546875,0.9990000128746032,0.513003408908844,0.4361458718776703,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522685930132,-1669.923583984375,296.982421875,0.4641339778900146,0.050000000745058,0.2344910502433776,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.270108014345169,0.6841697692871094,0.6841697692871094,1.0,1.0,-1.1286603212356567,0.4547731578350067,0.6738871335983276,0.1993903070688247,0.0,0.0,0.6542916893959045,60.63052749633789,72.0,-21.97300910949707,-13847.3798828125,282.9035949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914733886719,308.3071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17802.3359375,18000.0,0.0,0.0,0.3079239130020141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382949590682983,0.7383022904396057,-7.33597971702693e-06,0.0,0.0003125036309938,0.0,0.0,63.71309280395508,0.0,0.0,0.0,0.4594424366950989,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102279871702194,-2479.716064453125,304.1441650390625,0.7209896445274353,0.1726904213428497,0.1569107472896576,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983556747436,0.050000000745058,0.0495158545672893,293.0767517089844,297.1499938964844,293.1499938964844,0.0477431342005729,-1055.7913818359375,304.13916015625,0.5863333344459534,0.0942238718271255,0.0668344721198082,293.15362548828125,297.1499938964844,293.1499938964844,0.3815610706806183,-7016.86865234375,304.1146850585937,0.9990000128746032,0.5096827745437622,0.4450178444385528,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338144361972,-1664.4578857421875,296.93829345703125,0.4591983556747436,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745501101016998,0.6837828755378723,0.6837828755378723,1.0,1.0,-1.1438995599746704,0.4615480303764343,0.6823514699935913,0.2019005417823791,0.0,0.0,0.6661288142204285,62.90709686279297,60.0,-20.895153045654297,-14044.20703125,296.2660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.673828125,18000.0,0.0,0.0,0.3106812834739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621410489082336,0.7621486186981201,-7.54292477722629e-06,0.0,0.0003153020224999,0.0,0.0,68.19123840332031,0.0,0.0,0.0,0.4692623615264892,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102279871702194,-2479.716064453125,304.1441650390625,0.7209896445274353,0.1726904213428497,0.1569107472896576,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591983556747436,0.050000000745058,0.0495158545672893,293.0767517089844,297.1499938964844,293.1499938964844,0.0477431342005729,-1055.7913818359375,304.13916015625,0.5863333344459534,0.0942238718271255,0.0668344721198082,293.15362548828125,297.1499938964844,293.1499938964844,0.3815610706806183,-7016.86865234375,304.1146850585937,0.9990000128746032,0.5096827745437622,0.4450178444385528,293.2621459960937,297.1499938964844,293.1499938964844,0.0044338144361972,-1664.4578857421875,296.93829345703125,0.4591983556747436,0.050000000745058,0.2348818928003311,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8500671386719,293.6026306152344,291.0670471191406,1.0,0.2745501101016998,0.6837828755378723,0.6837828755378723,1.0,1.0,-1.1438995599746704,0.4615480303764343,0.6823514699935913,0.2019005417823791,0.0,0.0,0.6661288142204285,62.90709686279297,60.0,-20.895153045654297,-14044.20703125,296.2660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.680419921875,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17756.673828125,18000.0,0.0,0.0,0.3106812834739685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621410489082336,0.7621486186981201,-7.54292477722629e-06,0.0,0.0003153020224999,0.0,0.0,68.19123840332031,0.0,0.0,0.0,0.4692623615264892,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112734228372573,-2498.538818359375,304.1443786621094,0.7241732478141785,0.1741026788949966,0.1581210494041443,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509265847504138,-1096.84619140625,304.13751220703125,0.5965121984481812,0.0980049446225166,0.0694514289498329,293.1671142578125,297.1499938964844,293.1499938964844,0.3795222043991089,-6979.63720703125,304.1304626464844,0.9990000128746032,0.5068169236183167,0.4421655833721161,293.26007080078125,297.1499938964844,293.1499938964844,0.004406158812344,-1654.6552734375,296.9049072265625,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209133148193,0.68339604139328,0.68339604139328,1.0,1.0,-1.1448944807052612,0.4619100093841553,0.6829844117164612,0.2019133418798446,0.0,0.0,0.6774719953536987,62.24225616455078,48.0,8.583473205566406,-14136.4873046875,294.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.734375,18000.0,0.0,0.0,0.3140349388122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886332273483276,0.7886409759521484,-7.789250048517715e-06,0.0,0.0003187055408488,0.0,0.0,73.49945831298828,0.0,0.0,0.0,0.480297714471817,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112734228372573,-2498.538818359375,304.1443786621094,0.7241732478141785,0.1741026788949966,0.1581210494041443,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607673287391662,0.050000000745058,0.0494891330599784,293.0672912597656,297.1499938964844,293.1499938964844,0.0509265847504138,-1096.84619140625,304.13751220703125,0.5965121984481812,0.0980049446225166,0.0694514289498329,293.1671142578125,297.1499938964844,293.1499938964844,0.3795222043991089,-6979.63720703125,304.1304626464844,0.9990000128746032,0.5068169236183167,0.4421655833721161,293.26007080078125,297.1499938964844,293.1499938964844,0.004406158812344,-1654.6552734375,296.9049072265625,0.4607673287391662,0.050000000745058,0.2347551435232162,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.6139221191406,291.0712280273437,1.0,0.2733209133148193,0.68339604139328,0.68339604139328,1.0,1.0,-1.1448944807052612,0.4619100093841553,0.6829844117164612,0.2019133418798446,0.0,0.0,0.6774719953536987,62.24225616455078,48.0,8.583473205566406,-14136.4873046875,294.8829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5580444335937,308.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.734375,18000.0,0.0,0.0,0.3140349388122558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886332273483276,0.7886409759521484,-7.789250048517715e-06,0.0,0.0003187055408488,0.0,0.0,73.49945831298828,0.0,0.0,0.0,0.480297714471817,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116549968719482,-2505.12060546875,304.14471435546875,0.7277970314025879,0.1748533099889755,0.1587341725826263,294.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637850224971771,0.050000000745058,0.0494391657412052,293.0646057128906,297.1499938964844,293.1499938964844,0.0522498339414596,-1113.8519287109375,304.13739013671875,0.6029557585716248,0.0995810478925705,0.0706176608800888,293.166259765625,297.1499938964844,293.1499938964844,0.3739938139915466,-6893.06396484375,304.14410400390625,0.9990000128746032,0.5067635774612427,0.4367750287055969,293.2587585449219,297.1499938964844,293.1499938964844,0.0043867109343409,-1646.8018798828125,296.8980712890625,0.4637850224971771,0.050000000745058,0.2345181256532669,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377380371094,293.6053161621094,291.08856201171875,1.0,0.271049290895462,0.6832026243209839,0.6832026243209839,1.0,1.0,-1.140217900276184,0.4597717225551605,0.6804461479187012,0.2009792774915695,0.0,0.0,0.6803008913993835,60.91671371459961,48.0,29.783830642700195,-14131.9755859375,289.01617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5114440917969,308.2789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17794.203125,18000.0,0.0,0.0,0.3157342076301574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983884811401367,0.7983964085578918,-7.894903319538571e-06,0.0,0.0003204300883226,0.0,0.0,75.62226867675781,0.0,0.0,0.0,0.484454333782196,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119865849614143,-2510.705078125,304.14508056640625,0.7325759530067444,0.1756310313940048,0.1593544632196426,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011047363281,0.4677993953227997,0.050000000745058,0.0493706166744232,293.0640563964844,297.1499938964844,293.1499938964844,0.0532439239323139,-1126.546875,304.13787841796875,0.6095880270004272,0.1007749289274215,0.0715408846735954,293.1595153808594,297.1499938964844,293.1499938964844,0.3660980463027954,-6771.119140625,304.1595153808594,0.9990000128746032,0.5078800916671753,0.4292683899402618,293.2572326660156,297.1499938964844,293.1499938964844,0.004364900290966,-1637.76318359375,296.895263671875,0.4677993953227997,0.050000000745058,0.2341929525136947,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.83172607421875,293.5863952636719,291.1112976074219,1.0,0.2678236961364746,0.683039128780365,0.683039128780365,1.0,1.0,-1.1325900554656982,0.4563224911689758,0.6762675642967224,0.1995150595903396,0.0,0.0,0.681074857711792,59.08329391479492,51.0,47.82542037963867,-14094.0029296875,280.4428405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4835205078125,308.2929992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17867.828125,18000.0,0.0,0.0,0.3173221051692962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041203618049622,0.8041283488273621,-7.96733183960896e-06,0.0,0.0003220415965188,0.0,0.0,76.96144104003906,0.0,0.0,0.0,0.4869679808616638,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127655133605003,-2524.0634765625,304.1453857421875,0.7388421297073364,0.1772195994853973,0.1607014834880828,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544045530259609,-1141.189208984375,304.1399841308594,0.6169289350509644,0.1022242829203605,0.0726861357688903,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741943359375,-6628.11376953125,304.1715087890625,0.9990000128746032,0.5121979713439941,0.421147882938385,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273991905152,-1622.1007080078125,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649017870426178,0.6827121376991272,0.6827121376991272,1.0,1.0,-1.1253271102905271,0.4531716108322143,0.672155499458313,0.1975378990173339,0.0,0.0,0.6782630085945129,57.13469696044922,54.0,47.0570182800293,-14051.423828125,271.8197631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.380859375,18000.0,0.0,0.0,0.319988876581192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036755323410034,0.8036835193634033,-7.996810381882824e-06,0.0,0.0003247480490244,0.0,0.0,77.11272430419922,0.0,0.0,0.0,0.4870290458202362,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127655133605003,-2524.0634765625,304.1453857421875,0.7388421297073364,0.1772195994853973,0.1607014834880828,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718335568904876,0.050000000745058,0.0492978170514106,293.06768798828125,297.1499938964844,293.1499938964844,0.0544045530259609,-1141.189208984375,304.1399841308594,0.6169289350509644,0.1022242829203605,0.0726861357688903,293.1369934082031,297.1499938964844,293.1499938964844,0.3566741943359375,-6628.11376953125,304.1715087890625,0.9990000128746032,0.5121979713439941,0.421147882938385,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273991905152,-1622.1007080078125,296.8907165527344,0.4718335568904876,0.050000000745058,0.2338476181030273,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.80322265625,293.5434875488281,291.15069580078125,1.0,0.2649017870426178,0.6827121376991272,0.6827121376991272,1.0,1.0,-1.1253271102905271,0.4531716108322143,0.672155499458313,0.1975378990173339,0.0,0.0,0.6782630085945129,57.13469696044922,54.0,47.0570182800293,-14051.423828125,271.8197631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4852294921875,308.30682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.380859375,18000.0,0.0,0.0,0.319988876581192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8036755323410034,0.8036835193634033,-7.996810381882824e-06,0.0,0.0003247480490244,0.0,0.0,77.11272430419922,0.0,0.0,0.0,0.4870290458202362,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.113860473036766,-2543.57421875,304.14508056640625,0.7427995204925537,0.1788515746593475,0.1621261686086654,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.05557581782341,-1156.355224609375,304.1413269042969,0.6214228868484497,0.1039834469556808,0.0737268179655075,293.11785888671875,297.1499938964844,293.1499938964844,0.3524339199066162,-6566.11474609375,304.17120361328125,0.9990000128746032,0.5164230465888977,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.004300775937736,-1611.8736572265625,296.873779296875,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.1639099121094,1.0,0.2638073861598968,0.6795884370803833,0.6795884370803833,1.0,1.0,-1.123913049697876,0.4522255063056946,0.6716876029968262,0.1956875920295715,0.0,0.0,0.6752713918685913,56.318626403808594,57.0,23.409704208374023,-14041.642578125,268.9606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.3220105171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976617217063904,0.7976697087287903,-7.947693120513577e-06,0.0,0.0003267997526563,0.0,0.0,75.9015121459961,0.0,0.0,0.0,0.4846014678478241,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.113860473036766,-2543.57421875,304.14508056640625,0.7427995204925537,0.1788515746593475,0.1621261686086654,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734762012958526,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.05557581782341,-1156.355224609375,304.1413269042969,0.6214228868484497,0.1039834469556808,0.0737268179655075,293.11785888671875,297.1499938964844,293.1499938964844,0.3524339199066162,-6566.11474609375,304.17120361328125,0.9990000128746032,0.5164230465888977,0.4176824390888214,293.25006103515625,297.1499938964844,293.1499938964844,0.004300775937736,-1611.8736572265625,296.873779296875,0.4734762012958526,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.7790832519531,293.51495361328125,291.1639099121094,1.0,0.2638073861598968,0.6795884370803833,0.6795884370803833,1.0,1.0,-1.123913049697876,0.4522255063056946,0.6716876029968262,0.1956875920295715,0.0,0.0,0.6752713918685913,56.318626403808594,57.0,23.409704208374023,-14041.642578125,268.9606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53936767578125,308.3321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.77734375,18000.0,0.0,0.0,0.3220105171203613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976617217063904,0.7976697087287903,-7.947693120513577e-06,0.0,0.0003267997526563,0.0,0.0,75.9015121459961,0.0,0.0,0.0,0.4846014678478241,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148552894592285,-2560.9501953125,304.14508056640625,0.7451046109199524,0.1805187463760376,0.1636128723621368,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574347600340843,-1180.6280517578125,304.14111328125,0.6261085271835327,0.1065869480371475,0.0754508897662162,293.10699462890625,297.1499938964844,293.1499938964844,0.3508207201957702,-6544.03515625,304.1667785644531,0.9990000128746032,0.5194545388221741,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780586518347,-1602.0904541015625,296.8663635253906,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110717773437,293.49969482421875,291.19598388671875,1.0,0.2641934752464294,0.6627662777900696,0.6627662777900696,1.0,1.0,-1.1273925304412842,0.4490959942340851,0.6782965660095215,0.1899341642856598,0.0,0.0,0.6682875752449036,56.26616287231445,60.0,43.23232650756836,-14004.9345703125,270.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.52734375,18000.0,0.0,0.0,0.3233492374420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876278162002563,0.7876356840133667,-7.866874511819333e-06,0.0,0.0003281583485659,0.0,0.0,73.91460418701172,0.0,0.0,0.0,0.480361133813858,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148552894592285,-2560.9501953125,304.14508056640625,0.7451046109199524,0.1805187463760376,0.1636128723621368,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1873474121094,0.4736142754554748,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574347600340843,-1180.6280517578125,304.14111328125,0.6261085271835327,0.1065869480371475,0.0754508897662162,293.10699462890625,297.1499938964844,293.1499938964844,0.3508207201957702,-6544.03515625,304.1667785644531,0.9990000128746032,0.5194545388221741,0.4173871576786041,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780586518347,-1602.0904541015625,296.8663635253906,0.4736142754554748,0.050000000745058,0.2336899042129516,291.1917724609375,291.1499938964844,256.8672180175781,255.7640686035156,278.9110717773437,293.49969482421875,291.19598388671875,1.0,0.2641934752464294,0.6627662777900696,0.6627662777900696,1.0,1.0,-1.1273925304412842,0.4490959942340851,0.6782965660095215,0.1899341642856598,0.0,0.0,0.6682875752449036,56.26616287231445,60.0,43.23232650756836,-14004.9345703125,270.37286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.38427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.52734375,18000.0,0.0,0.0,0.3233492374420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876278162002563,0.7876356840133667,-7.866874511819333e-06,0.0,0.0003281583485659,0.0,0.0,73.91460418701172,0.0,0.0,0.0,0.480361133813858,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159791350364685,-2580.807861328125,304.14483642578125,0.745968222618103,0.1821950525045395,0.1651352047920227,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101888179779,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595809891819953,-1209.05615234375,304.1404724121094,0.6299906373023987,0.109363704919815,0.0773887410759925,293.1027526855469,297.1499938964844,293.1499938964844,0.3521493673324585,-6566.7861328125,304.15887451171875,0.9990000128746032,0.5214167833328247,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568882927298,-1593.4908447265625,296.856201171875,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.996337890625,293.49688720703125,291.2135314941406,1.0,0.265756219625473,0.6519853472709656,0.6519853472709656,1.0,1.0,-1.1344999074935913,0.4490529298782348,0.6854469180107117,0.1860218197107315,0.0,0.0,0.6580372452735901,56.84441757202149,63.0,22.27083396911621,-13969.8583984375,275.1562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577514648437,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.64453125,18000.0,0.0,0.0,0.3239234387874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663725018501282,0.7663801908493042,-7.684639967919793e-06,0.0,0.0003287411236669,0.0,0.0,69.73436737060547,0.0,0.0,0.0,0.4716789722442627,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159791350364685,-2580.807861328125,304.14483642578125,0.745968222618103,0.1821950525045395,0.1651352047920227,294.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725101888179779,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595809891819953,-1209.05615234375,304.1404724121094,0.6299906373023987,0.109363704919815,0.0773887410759925,293.1027526855469,297.1499938964844,293.1499938964844,0.3521493673324585,-6566.7861328125,304.15887451171875,0.9990000128746032,0.5214167833328247,0.419730931520462,293.2420654296875,297.1499938964844,293.1499938964844,0.0042568882927298,-1593.4908447265625,296.856201171875,0.4725101888179779,0.050000000745058,0.2337879836559295,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.996337890625,293.49688720703125,291.2135314941406,1.0,0.265756219625473,0.6519853472709656,0.6519853472709656,1.0,1.0,-1.1344999074935913,0.4490529298782348,0.6854469180107117,0.1860218197107315,0.0,0.0,0.6580372452735901,56.84441757202149,63.0,22.27083396911621,-13969.8583984375,275.1562805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577514648437,308.4034729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18209.64453125,18000.0,0.0,0.0,0.3239234387874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663725018501282,0.7663801908493042,-7.684639967919793e-06,0.0,0.0003287411236669,0.0,0.0,69.73436737060547,0.0,0.0,0.0,0.4716789722442627,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166645586490631,-2593.135986328125,304.14453125,0.7459444999694824,0.1830330640077591,0.1659038960933685,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.471554696559906,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.060743398964405,-1224.6868896484375,304.1401062011719,0.6315668821334839,0.1107676774263382,0.078380137681961,293.10272216796875,297.1499938964844,293.1499938964844,0.3540166616439819,-6596.416015625,304.15386962890625,0.9990000128746032,0.5220213532447815,0.4217271208763122,293.2401428222656,297.1499938964844,293.1499938964844,0.0042496789246797,-1591.0740966796875,296.8447570800781,0.471554696559906,0.050000000745058,0.2338719666004181,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.02618408203125,293.4994201660156,291.21099853515625,1.0,0.2668990194797516,0.6480638980865479,0.6480638980865479,1.0,1.0,-1.139129877090454,0.4499159753322601,0.6892138719558716,0.1846126914024353,0.0,0.0,0.6540078520774841,57.33292388916016,63.0,6.402001857757568,-13968.1416015625,278.6064147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18199.921875,18000.0,0.0,0.0,0.3239524364471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562873959541321,0.7562950253486633,-7.589190317958128e-06,0.0,0.0003287705185357,0.0,0.0,67.74046325683594,0.0,0.0,0.0,0.4675135314464569,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174036785960197,-2606.48876953125,304.1441650390625,0.7456658482551575,0.1838696300983429,0.1666758060455322,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550636768341,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619394853711128,-1240.8970947265625,304.1397399902344,0.6329216361045837,0.112175241112709,0.0793784707784652,293.1039428710937,297.1499938964844,293.1499938964844,0.3565313220024109,-6635.68603515625,304.1485900878906,0.9990000128746032,0.5223841071128845,0.4241896569728851,293.2382202148437,297.1499938964844,293.1499938964844,0.004244087729603,-1589.5150146484375,296.8307189941406,0.4703550636768341,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.2038269042969,1.0,0.2682461440563202,0.644837498664856,0.644837498664856,1.0,1.0,-1.144361138343811,0.4512502551078796,0.6931108236312866,0.1835126280784607,0.0,0.0,0.6509167551994324,57.93684768676758,66.0,-7.667383670806885,-13979.7490234375,282.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.626953125,18000.0,0.0,0.0,0.3238559365272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478355169296265,0.7478430271148682,-7.505819667130709e-06,0.0,0.0003286725841462,0.0,0.0,66.07290649414062,0.0,0.0,0.0,0.4639965295791626,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.118980199098587,-2635.02197265625,304.1434936523437,0.7444787621498108,0.1855340451002121,0.1682236641645431,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643863230943679,-1274.3856201171875,304.1390686035156,0.6350544691085815,0.1149914115667343,0.081386461853981,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224097371101379,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362641543149,-1588.0828857421875,296.798095703125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714582979679107,0.6399259567260742,0.6399259567260742,1.0,1.0,-1.1563329696655271,0.4550468027591705,0.7012861371040344,0.182135984301567,0.0,0.0,0.6477290987968445,59.44626235961914,69.0,-26.79432487487793,-14041.052734375,292.46197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234591484069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370098233222961,0.7370172142982483,-7.390769496851135e-06,0.0,0.000328269903548,0.0,0.0,63.91745376586914,0.0,0.0,0.0,0.4594304859638214,4.0,0.0,1.0
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.118980199098587,-2635.02197265625,304.1434936523437,0.7444787621498108,0.1855340451002121,0.1682236641645431,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687649726867,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643863230943679,-1274.3856201171875,304.1390686035156,0.6350544691085815,0.1149914115667343,0.081386461853981,293.1095886230469,297.1499938964844,293.1499938964844,0.3631307780742645,-6737.1279296875,304.1380920410156,0.9990000128746032,0.5224097371101379,0.4302932024002075,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362641543149,-1588.0828857421875,296.798095703125,0.4672687649726867,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0830078125,293.5199584960937,291.1814270019531,1.0,0.2714582979679107,0.6399259567260742,0.6399259567260742,1.0,1.0,-1.1563329696655271,0.4550468027591705,0.7012861371040344,0.182135984301567,0.0,0.0,0.6477290987968445,59.44626235961914,69.0,-26.79432487487793,-14041.052734375,292.46197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011474609375,308.4595642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.517578125,18000.0,0.0,0.0,0.3234591484069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370098233222961,0.7370172142982483,-7.390769496851135e-06,0.0,0.000328269903548,0.0,0.0,63.91745376586914,0.0,0.0,0.0,0.4594304859638214,4.0,0.0,1.0
