time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206091493368148,-2664.449462890625,304.1429443359375,0.7426526546478271,0.1871804296970367,0.1697687655687332,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668879225850105,-1308.99853515625,304.1385498046875,0.6366390585899353,0.1179253384470939,0.083432987332344,293.119384765625,297.1499938964844,293.1499938964844,0.3713143765926361,-6860.94677734375,304.1284484863281,0.9990000128746032,0.5214616060256958,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310985736548,-1587.8284912109375,296.7636108398437,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290666103363,0.6364981532096863,0.6364981532096863,1.0,1.0,-1.1699339151382446,0.4599915444850921,0.7099424004554749,0.1817809343338012,0.0,0.0,0.6483719944953918,61.29473114013672,72.0,-34.29793930053711,-14145.6923828125,304.1630249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.3230806887149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346631288528442,0.7346704602241516,-7.351192380156135e-06,0.0,0.0003278858202975,0.0,0.0,63.35820388793945,0.0,0.0,0.0,0.458327442407608,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206091493368148,-2664.449462890625,304.1429443359375,0.7426526546478271,0.1871804296970367,0.1697687655687332,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972776889801,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668879225850105,-1308.99853515625,304.1385498046875,0.6366390585899353,0.1179253384470939,0.083432987332344,293.119384765625,297.1499938964844,293.1499938964844,0.3713143765926361,-6860.94677734375,304.1284484863281,0.9990000128746032,0.5214616060256958,0.4376474022865295,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310985736548,-1587.8284912109375,296.7636108398437,0.4632972776889801,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.1043395996094,293.542724609375,291.1554260253906,1.0,0.2752290666103363,0.6364981532096863,0.6364981532096863,1.0,1.0,-1.1699339151382446,0.4599915444850921,0.7099424004554749,0.1817809343338012,0.0,0.0,0.6483719944953918,61.29473114013672,72.0,-34.29793930053711,-14145.6923828125,304.1630249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.087890625,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.3230806887149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346631288528442,0.7346704602241516,-7.351192380156135e-06,0.0,0.0003278858202975,0.0,0.0,63.35820388793945,0.0,0.0,0.0,0.458327442407608,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222342848777771,-2693.689697265625,304.1426086425781,0.7404474020004272,0.1888028532266616,0.1713015288114547,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699091404676437,-1351.238037109375,304.1372985839844,0.638952910900116,0.1217060759663581,0.0859657451510429,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162012577057,-6998.28515625,304.120361328125,0.9990000128746032,0.5190597772598267,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272149585187,-1587.992431640625,296.72998046875,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794361710548401,0.6341465711593628,0.6341465711593628,1.0,1.0,-1.1851377487182615,0.4659172594547272,0.7192205190658569,0.1824946403503418,0.0,0.0,0.6524066925048828,63.39628601074219,60.0,-34.98443603515625,-14284.3154296875,317.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9609375,18000.0,0.0,0.0,0.32304248213768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400904893875122,0.7400978803634644,-7.382770945696393e-06,0.0,0.0003278470539953,0.0,0.0,64.25331115722656,0.0,0.0,0.0,0.4604272842407226,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222342848777771,-2693.689697265625,304.1426086425781,0.7404474020004272,0.1888028532266616,0.1713015288114547,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644338607788,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699091404676437,-1351.238037109375,304.1372985839844,0.638952910900116,0.1217060759663581,0.0859657451510429,293.1351013183594,297.1499938964844,293.1499938964844,0.3805162012577057,-6998.28515625,304.120361328125,0.9990000128746032,0.5190597772598267,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042272149585187,-1587.992431640625,296.72998046875,0.4587644338607788,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794361710548401,0.6341465711593628,0.6341465711593628,1.0,1.0,-1.1851377487182615,0.4659172594547272,0.7192205190658569,0.1824946403503418,0.0,0.0,0.6524066925048828,63.39628601074219,60.0,-34.98443603515625,-14284.3154296875,317.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.9609375,18000.0,0.0,0.0,0.32304248213768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400904893875122,0.7400978803634644,-7.382770945696393e-06,0.0,0.0003278470539953,0.0,0.0,64.25331115722656,0.0,0.0,0.0,0.4604272842407226,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236074045300483,-2718.03515625,304.1427917480469,0.7441651225090027,0.1904536485671997,0.1727399826049804,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731567218899726,-1396.927001953125,304.1361694335937,0.6473415493965149,0.1258095055818557,0.0888249203562736,293.146728515625,297.1499938964844,293.1499938964844,0.3781802356243133,-6957.55908203125,304.1347351074219,0.9990000128746032,0.5170432329177856,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137168347835,-1583.662841796875,296.7066345214844,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398428440094,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.1860343217849731,0.46603524684906,0.7199990153312683,0.1814256161451339,0.0,0.0,0.6571267247200012,62.58984375,48.0,-6.714356899261475,-14335.5107421875,315.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8671875,18000.0,0.0,0.0,0.323432058095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506715655326843,0.750679075717926,-7.470395303244004e-06,0.0,0.0003282424295321,0.0,0.0,66.19833374023438,0.0,0.0,0.0,0.4646617472171783,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236074045300483,-2718.03515625,304.1427917480469,0.7441651225090027,0.1904536485671997,0.1727399826049804,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731567218899726,-1396.927001953125,304.1361694335937,0.6473415493965149,0.1258095055818557,0.0888249203562736,293.146728515625,297.1499938964844,293.1499938964844,0.3781802356243133,-6957.55908203125,304.1347351074219,0.9990000128746032,0.5170432329177856,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042137168347835,-1583.662841796875,296.7066345214844,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780398428440094,0.6330252289772034,0.6330252289772034,1.0,1.0,-1.1860343217849731,0.46603524684906,0.7199990153312683,0.1814256161451339,0.0,0.0,0.6571267247200012,62.58984375,48.0,-6.714356899261475,-14335.5107421875,315.7316589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.8671875,18000.0,0.0,0.0,0.323432058095932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506715655326843,0.750679075717926,-7.470395303244004e-06,0.0,0.0003282424295321,0.0,0.0,66.19833374023438,0.0,0.0,0.0,0.4646617472171783,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241281256079673,-2726.99609375,304.1431579589844,0.7481352090835571,0.1912980824708938,0.1734424829483032,294.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744891688227653,-1415.61962890625,304.1362609863281,0.6531267166137695,0.1275082677602768,0.0900839790701866,293.1451416015625,297.1499938964844,293.1499938964844,0.37262162566185,-6870.9306640625,304.14764404296875,0.9990000128746032,0.5173918008804321,0.4368388652801513,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015421204268,-1578.7109375,296.7040100097656,0.4637488722801208,0.050000000745058,0.2345203310251236,291.13262939453125,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757059633731842,0.632517397403717,0.632517397403717,1.0,1.0,-1.1813147068023682,0.4638906121253967,0.7174240946769714,0.1799454689025879,0.0,0.0,0.6573412418365479,61.20383834838867,48.0,12.89106559753418,-14313.64453125,309.4247741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,308.5409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17936.677734375,18000.0,0.0,0.0,0.3236544728279114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536295056343079,0.7536370158195496,-7.5052876127301715e-06,0.0,0.0003284681588411,0.0,0.0,66.8193588256836,0.0,0.0,0.0,0.4658986330032348,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245887279510498,-2734.80419921875,304.1435852050781,0.7533736824989319,0.192155659198761,0.1741389781236648,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.4678542017936706,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755001679062843,-1429.721923828125,304.1369323730469,0.6595232486724854,0.1288010329008102,0.0910836607217788,293.13775634765625,297.1499938964844,293.1499938964844,0.364762932062149,-6749.875,304.1623840332031,0.9990000128746032,0.5188976526260376,0.4291608035564422,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870838031172,-1572.6485595703125,296.7048645019531,0.4678542017936706,0.050000000745058,0.2341877818107605,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724315226078033,0.6319345831871033,0.6319345831871033,1.0,1.0,-1.173653483390808,0.46045583486557,0.713197648525238,0.1778601109981537,0.0,0.0,0.6560295224189758,59.3173828125,51.0,29.330196380615234,-14259.232421875,300.3189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809326171875,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.533203125,18000.0,0.0,0.0,0.3237974643707275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535874247550964,0.7535949349403381,-7.516855930589372e-06,0.0,0.0003286132705397,0.0,0.0,66.89291381835938,0.0,0.0,0.0,0.4659461975097656,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.1256034821271896,-2752.17236328125,304.1440124511719,0.7603248357772827,0.1938647925853729,0.1756029576063156,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767203941941261,-1446.5819091796875,304.1392517089844,0.6671767830848694,0.1303938031196594,0.0923321619629859,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634153842926,-6609.28759765625,304.1732177734375,0.9990000128746032,0.5239573121070862,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635553352534,-1562.6976318359375,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694321870803833,0.6303194761276245,0.6303194761276245,1.0,1.0,-1.1662973165512085,0.4568120539188385,0.7094852924346924,0.1750657558441162,0.0,0.0,0.6505109071731567,57.29645156860352,54.0,28.629058837890625,-14174.8056640625,291.0819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.234375,18000.0,0.0,0.0,0.3237131237983703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744988739490509,0.744996190071106,-7.461606855940772e-06,0.0,0.0003285276761744,0.0,0.0,65.4078140258789,0.0,0.0,0.0,0.462600827217102,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.1256034821271896,-2752.17236328125,304.1440124511719,0.7603248357772827,0.1938647925853729,0.1756029576063156,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204174518585,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767203941941261,-1446.5819091796875,304.1392517089844,0.6671767830848694,0.1303938031196594,0.0923321619629859,293.11431884765625,297.1499938964844,293.1499938964844,0.3554634153842926,-6609.28759765625,304.1732177734375,0.9990000128746032,0.5239573121070862,0.4207571148872375,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635553352534,-1562.6976318359375,296.7066345214844,0.4720204174518585,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5359802246094,291.1767272949219,1.0,0.2694321870803833,0.6303194761276245,0.6303194761276245,1.0,1.0,-1.1662973165512085,0.4568120539188385,0.7094852924346924,0.1750657558441162,0.0,0.0,0.6505109071731567,57.29645156860352,54.0,28.629058837890625,-14174.8056640625,291.0819702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.234375,18000.0,0.0,0.0,0.3237131237983703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.744988739490509,0.744996190071106,-7.461606855940772e-06,0.0,0.0003285276761744,0.0,0.0,65.4078140258789,0.0,0.0,0.0,0.462600827217102,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1268998980522155,-2774.916748046875,304.1438293457031,0.764740526676178,0.1955755800008773,0.177104115486145,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781678929924964,-1467.1021728515625,304.1403503417969,0.6726401448249817,0.1326142400503158,0.0936601087450981,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400984764099,-6547.8857421875,304.1723327636719,0.9990000128746032,0.5286070108413696,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041495971381664,-1557.5234375,296.6967163085937,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682876884937286,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.1649432182312012,0.4557324647903442,0.7092108130455017,0.1737189143896103,0.0,0.0,0.6461038589477539,56.4259033203125,57.0,7.984771251678467,-14130.341796875,287.9822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.04296875,18000.0,0.0,0.0,0.3232220113277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345876097679138,0.7345949411392212,-7.369469130935613e-06,0.0,0.000328029243974,0.0,0.0,63.47042846679688,0.0,0.0,0.0,0.4583895802497864,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1268998980522155,-2774.916748046875,304.1438293457031,0.764740526676178,0.1955755800008773,0.177104115486145,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977683544159,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781678929924964,-1467.1021728515625,304.1403503417969,0.6726401448249817,0.1326142400503158,0.0936601087450981,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400984764099,-6547.8857421875,304.1723327636719,0.9990000128746032,0.5286070108413696,0.4169927835464477,293.2132873535156,297.1499938964844,293.1499938964844,0.0041495971381664,-1557.5234375,296.6967163085937,0.4737977683544159,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682876884937286,0.6288694739341736,0.6288694739341736,1.0,1.0,-1.1649432182312012,0.4557324647903442,0.7092108130455017,0.1737189143896103,0.0,0.0,0.6461038589477539,56.4259033203125,57.0,7.984771251678467,-14130.341796875,287.9822692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.04296875,18000.0,0.0,0.0,0.3232220113277435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345876097679138,0.7345949411392212,-7.369469130935613e-06,0.0,0.000328029243974,0.0,0.0,63.47042846679688,0.0,0.0,0.0,0.4583895802497864,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.1283675283193588,-2800.844482421875,304.1434326171875,0.7672659754753113,0.1972922831773758,0.1786381900310516,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802767947316169,-1497.421142578125,304.1400451660156,0.6776595711708069,0.1353694945573806,0.0955307334661483,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646288394928,-6540.9716796875,304.1659240722656,0.9990000128746032,0.5321799516677856,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420636698603,-1555.373046875,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405181884765,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.1683647632598877,0.4567450582981109,0.7116196751594543,0.1736657619476318,0.0,0.0,0.6437774896621704,56.34930038452149,60.0,-9.659760475158691,-14134.91015625,289.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.791015625,18000.0,0.0,0.0,0.3225311934947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274971008300781,0.7275043725967407,-7.298770015040645e-06,0.0,0.0003273281618021,0.0,0.0,62.11759567260742,0.0,0.0,0.0,0.4554521441459656,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.1283675283193588,-2800.844482421875,304.1434326171875,0.7672659754753113,0.1972922831773758,0.1786381900310516,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4740423858165741,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802767947316169,-1497.421142578125,304.1400451660156,0.6776595711708069,0.1353694945573806,0.0955307334661483,293.0851135253906,297.1499938964844,293.1499938964844,0.3505646288394928,-6540.9716796875,304.1659240722656,0.9990000128746032,0.5321799516677856,0.4164666831493377,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420636698603,-1555.373046875,296.6811828613281,0.4740423858165741,0.050000000745058,0.2336508929729461,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686405181884765,0.6277219653129578,0.6277219653129578,1.0,1.0,-1.1683647632598877,0.4567450582981109,0.7116196751594543,0.1736657619476318,0.0,0.0,0.6437774896621704,56.34930038452149,60.0,-9.659760475158691,-14134.91015625,289.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.57470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.791015625,18000.0,0.0,0.0,0.3225311934947967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274971008300781,0.7275043725967407,-7.298770015040645e-06,0.0,0.0003273281618021,0.0,0.0,62.11759567260742,0.0,0.0,0.0,0.4554521441459656,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299407631158828,-2828.6748046875,304.1430053710937,0.7681794762611389,0.1990022659301757,0.1801919043064117,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825510397553443,-1530.3424072265625,304.1395874023437,0.6813793778419495,0.1381915956735611,0.0975114777684211,293.08056640625,297.1499938964844,293.1499938964844,0.352807343006134,-6578.11669921875,304.1568298339844,0.9990000128746032,0.5347558259963989,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390662081539,-1555.2606201171875,296.66259765625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694071292877,0.6268969178199768,0.6268969178199768,1.0,1.0,-1.1752930879592896,0.4593357145786285,0.7159574031829834,0.1746279448270797,0.0,0.0,0.644162654876709,56.916465759277344,63.0,-20.631059646606445,-14183.4970703125,294.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3218982219696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257176637649536,0.7257249355316162,-7.271121830854099e-06,0.0,0.0003266857820563,0.0,0.0,61.71561050415039,0.0,0.0,0.0,0.4546436071395874,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299407631158828,-2828.6748046875,304.1430053710937,0.7681794762611389,0.1990022659301757,0.1801919043064117,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825510397553443,-1530.3424072265625,304.1395874023437,0.6813793778419495,0.1381915956735611,0.0975114777684211,293.08056640625,297.1499938964844,293.1499938964844,0.352807343006134,-6578.11669921875,304.1568298339844,0.9990000128746032,0.5347558259963989,0.4185978174209595,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390662081539,-1555.2606201171875,296.66259765625,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701694071292877,0.6268969178199768,0.6268969178199768,1.0,1.0,-1.1752930879592896,0.4593357145786285,0.7159574031829834,0.1746279448270797,0.0,0.0,0.644162654876709,56.916465759277344,63.0,-20.631059646606445,-14183.4970703125,294.2529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.5762023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3218982219696045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257176637649536,0.7257249355316162,-7.271121830854099e-06,0.0,0.0003266857820563,0.0,0.0,61.71561050415039,0.0,0.0,0.0,0.4546436071395874,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307464390993118,-2842.91162109375,304.142822265625,0.7681255340576172,0.1998495012521743,0.18097023665905,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458554267883,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837031900882721,-1547.0787353515625,304.1393737792969,0.6827494502067566,0.1395984292030334,0.0985079333186149,293.08038330078125,297.1499938964844,293.1499938964844,0.3548381328582763,-6610.19580078125,304.15191650390625,0.9990000128746032,0.5356746912002563,0.4204941391944885,293.20318603515625,297.1499938964844,293.1499938964844,0.0041387327946722,-1555.693603515625,296.65289306640625,0.4721458554267883,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.271296352148056,0.6265873312950134,0.6265873312950134,1.0,1.0,-1.1798145771026611,0.4611130654811859,0.7187015414237976,0.1754123717546463,0.0,0.0,0.6454037427902222,57.402950286865234,63.0,-23.719104766845703,-14222.2841796875,297.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.13671875,18000.0,0.0,0.0,0.3216840922832489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270539999008179,0.7270612716674805,-7.276390078914119e-06,0.0,0.0003264684637542,0.0,0.0,61.91524887084961,0.0,0.0,0.0,0.455141007900238,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315564513206482,-2857.205322265625,304.14263916015625,0.76778244972229,0.2006891965866089,0.1817465424537658,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848566368222236,-1563.8619384765625,304.13922119140625,0.6838293075561523,0.1409981399774551,0.0995034053921699,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862910270691,-6649.8427734375,304.1469421386719,0.9990000128746032,0.5363515019416809,0.4228618144989013,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389749385416,-1556.3509521484375,296.64312744140625,0.4710041284561157,0.050000000745058,0.2339190691709518,291.1357727050781,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726280987262726,0.6263380646705627,0.6263380646705627,1.0,1.0,-1.1849278211593628,0.4631619155406952,0.7217658758163452,0.1763705760240554,0.0,0.0,0.6473284959793091,58.00668716430664,66.0,-25.556846618652344,-14269.4287109375,301.9910583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.0,18000.0,0.0,0.0,0.3215787708759308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298859357833862,0.7298932075500488,-7.294855549844215e-06,0.0,0.000326361565385,0.0,0.0,62.387977600097656,0.0,0.0,0.0,0.4562496840953827,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331720799207687,-2885.644287109375,304.14239501953125,0.766379714012146,0.2023407816886901,0.1832864135503769,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871529728174209,-1597.3321533203125,304.13897705078125,0.6852430701255798,0.1437678635120391,0.1014838591217994,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943267822265,-6748.01318359375,304.1372985839844,0.9990000128746032,0.537003755569458,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.004140711389482,-1558.112060546875,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061289787292,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.1966279745101929,0.4679420590400696,0.7286859154701233,0.1787324547767639,0.0,0.0,0.6531087160110474,59.51762390136719,69.0,-26.55472946166992,-14384.8154296875,312.07244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.75390625,18000.0,0.0,0.0,0.3217948973178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398673892021179,0.7398747801780701,-7.370994808297837e-06,0.0,0.0003265809209551,0.0,0.0,64.14608764648438,0.0,0.0,0.0,0.4602516591548919,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331720799207687,-2885.644287109375,304.14239501953125,0.766379714012146,0.2023407816886901,0.1832864135503769,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469036102295,0.050000000745058,0.0493660233914852,293.0443420410156,297.1499938964844,293.1499938964844,0.0871529728174209,-1597.3321533203125,304.13897705078125,0.6852430701255798,0.1437678635120391,0.1014838591217994,293.0868225097656,297.1499938964844,293.1499938964844,0.3637943267822265,-6748.01318359375,304.1372985839844,0.9990000128746032,0.537003755569458,0.428784430027008,293.19775390625,297.1499938964844,293.1499938964844,0.004140711389482,-1558.112060546875,296.6239929199219,0.4680469036102295,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.54803466796875,291.1145324707031,1.0,0.2758061289787292,0.6259986758232117,0.6259986758232117,1.0,1.0,-1.1966279745101929,0.4679420590400696,0.7286859154701233,0.1787324547767639,0.0,0.0,0.6531087160110474,59.51762390136719,69.0,-26.55472946166992,-14384.8154296875,312.07244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.5434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17894.75390625,18000.0,0.0,0.0,0.3217948973178863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398673892021179,0.7398747801780701,-7.370994808297837e-06,0.0,0.0003265809209551,0.0,0.0,64.14608764648438,0.0,0.0,0.0,0.4602516591548919,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.1347626000642776,-2913.536865234375,304.1423034667969,0.7642335295677185,0.2039499431848526,0.1848012804985046,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894483923912048,-1630.83154296875,304.1388244628906,0.685906708240509,0.1465929895639419,0.1034687906503677,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.3017578125,304.1285095214844,0.9990000128746032,0.5366889238357544,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436203755438,-1560.2342529296875,296.60577392578125,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795403897762298,0.6258376836776733,0.6258376836776733,1.0,1.0,-1.209923267364502,0.4734689891338348,0.7364543080329895,0.1815893948078155,0.0,0.0,0.6612627506256104,61.37026977539063,72.0,-25.36865425109864,-14523.1435546875,324.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227148950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552802562713623,0.755287766456604,-7.49865375837544e-06,0.0,0.0003275145718362,0.0,0.0,66.9886474609375,0.0,0.0,0.0,0.4665398895740509,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.1347626000642776,-2913.536865234375,304.1423034667969,0.7642335295677185,0.2039499431848526,0.1848012804985046,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210006713867,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894483923912048,-1630.83154296875,304.1388244628906,0.685906708240509,0.1465929895639419,0.1034687906503677,293.0963134765625,297.1499938964844,293.1499938964844,0.371633768081665,-6866.3017578125,304.1285095214844,0.9990000128746032,0.5366889238357544,0.4359847903251648,293.19451904296875,297.1499938964844,293.1499938964844,0.0041436203755438,-1560.2342529296875,296.60577392578125,0.4642210006713867,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.5754699707031,291.096435546875,1.0,0.2795403897762298,0.6258376836776733,0.6258376836776733,1.0,1.0,-1.209923267364502,0.4734689891338348,0.7364543080329895,0.1815893948078155,0.0,0.0,0.6612627506256104,61.37026977539063,72.0,-25.36865425109864,-14523.1435546875,324.1285095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.458984375,18000.0,0.0,0.0,0.3227148950099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552802562713623,0.755287766456604,-7.49865375837544e-06,0.0,0.0003275145718362,0.0,0.0,66.9886474609375,0.0,0.0,0.0,0.4665398895740509,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363188177347183,-2940.72998046875,304.14227294921875,0.7616367340087891,0.2055151760578155,0.1862850189208984,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922193899750709,-1671.3189697265625,304.1379089355469,0.6871373653411865,0.1502566039562225,0.1059082299470901,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348896980285645,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473801247775,-1562.59033203125,296.5887145996094,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837075889110565,0.6257979273796082,0.6257979273796082,1.0,1.0,-1.224795937538147,0.4797170758247375,0.7450789213180542,0.1849051713943481,0.0,0.0,0.6715817451477051,63.47566223144531,75.0,-23.74454116821289,-14681.859375,337.9783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756804823875427,0.7756881713867188,-7.676660970901139e-06,0.0,0.0003292762557975,0.0,0.0,70.9296875,0.0,0.0,0.0,0.4749866127967834,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363188177347183,-2940.72998046875,304.14227294921875,0.7616367340087891,0.2055151760578155,0.1862850189208984,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403109073639,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922193899750709,-1671.3189697265625,304.1379089355469,0.6871373653411865,0.1502566039562225,0.1059082299470901,293.1119384765625,297.1499938964844,293.1499938964844,0.3804716169834137,-6997.96484375,304.1209716796875,0.9990000128746032,0.5348896980285645,0.4440244734287262,293.1915588378906,297.1499938964844,293.1499938964844,0.0041473801247775,-1562.59033203125,296.5887145996094,0.4597403109073639,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.6076354980469,291.0796203613281,1.0,0.2837075889110565,0.6257979273796082,0.6257979273796082,1.0,1.0,-1.224795937538147,0.4797170758247375,0.7450789213180542,0.1849051713943481,0.0,0.0,0.6715817451477051,63.47566223144531,75.0,-23.74454116821289,-14681.859375,337.9783630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97119140625,308.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17788.951171875,18000.0,0.0,0.0,0.3244507610797882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756804823875427,0.7756881713867188,-7.676660970901139e-06,0.0,0.0003292762557975,0.0,0.0,70.9296875,0.0,0.0,0.0,0.4749866127967834,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378420442342758,-2967.2578125,304.1423034667969,0.7587689161300659,0.2070423066616058,0.1877393871545791,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955822840332984,-1720.397216796875,304.1363220214844,0.6892525553703308,0.154614582657814,0.1089006885886192,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316567420959473,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520888917148,-1565.2200927734375,296.5729675292969,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.288211852312088,0.6259817481040955,0.6259817481040955,1.0,1.0,-1.2410484552383425,0.4866570830345154,0.7543913125991821,0.1886803656816482,0.0,0.0,0.683924674987793,65.78116607666016,78.0,-21.82813262939453,-14858.3544921875,353.4524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.327066034078598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007919788360596,0.8007998466491699,-7.90572175901616e-06,0.0,0.0003319304378237,0.0,0.0,76.04026794433594,0.0,0.0,0.0,0.4855327010154724,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378420442342758,-2967.2578125,304.1423034667969,0.7587689161300659,0.2070423066616058,0.1877393871545791,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088213920593,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.0955822840332984,-1720.397216796875,304.1363220214844,0.6892525553703308,0.154614582657814,0.1089006885886192,293.1326904296875,297.1499938964844,293.1499938964844,0.390049934387207,-7139.07568359375,304.1147155761719,0.9990000128746032,0.5316567420959473,0.4526499509811401,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520888917148,-1565.2200927734375,296.5729675292969,0.4551088213920593,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.288211852312088,0.6259817481040955,0.6259817481040955,1.0,1.0,-1.2410484552383425,0.4866570830345154,0.7543913125991821,0.1886803656816482,0.0,0.0,0.683924674987793,65.78116607666016,78.0,-21.82813262939453,-14858.3544921875,353.4524841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.833984375,18000.0,0.0,0.0,0.327066034078598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007919788360596,0.8007998466491699,-7.90572175901616e-06,0.0,0.0003319304378237,0.0,0.0,76.04026794433594,0.0,0.0,0.0,0.4855327010154724,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385896056890487,-2980.241455078125,304.142333984375,0.7572668194770813,0.2077940851449966,0.1884574443101883,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793228626251,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.0974321886897087,-1747.3165283203125,304.13543701171875,0.6905250549316406,0.1570043116807937,0.1105517521500587,293.14453125,297.1499938964844,293.1499938964844,0.3950629830360412,-7212.3603515625,304.1120300292969,0.9990000128746032,0.5295498371124268,0.4571404457092285,293.1873474121094,297.1499938964844,293.1499938964844,0.0041548172011971,-1566.6295166015625,296.5658264160156,0.4527793228626251,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905647158622741,0.6261895298957825,0.6261895298957825,1.0,1.0,-1.249578833580017,0.4903570413589477,0.7592217922210693,0.190729022026062,0.0,0.0,0.6907652020454407,66.99976348876953,78.0,-20.58600234985352,-14952.1201171875,361.7368469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7243347167969,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.328710675239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149765133857727,0.8149845600128174,-8.039562999329064e-06,0.0,0.0003335995425004,0.0,0.0,79.05445861816406,0.0,0.0,0.0,0.4915542006492615,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393279135227203,-2993.040771484375,304.14239501953125,0.7557379603385925,0.2085398882627487,0.1891705989837646,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993885770440101,-1775.6954345703125,304.1345520019531,0.6919287443161011,0.1595278680324554,0.1122983768582344,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950025558471,-7287.0126953125,304.109619140625,0.9990000128746032,0.5271316766738892,0.4617236256599426,293.1859130859375,297.1499938964844,293.1499938964844,0.0041578281670808,-1568.1102294921875,296.5592956542969,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929725646972656,0.6264856457710266,0.6264856457710266,1.0,1.0,-1.2583385705947876,0.494200199842453,0.764138400554657,0.1928808093070984,0.0,0.0,0.697998583316803,68.25651550292969,66.0,-19.22835731506348,-15049.05078125,370.3591003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6323547363281,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.107421875,18000.0,0.0,0.0,0.3305766582489013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8301299214363098,0.830138087272644,-8.185937076632399e-06,0.0,0.0003354932996444,0.0,0.0,82.3775634765625,0.0,0.0,0.0,0.4980350136756897,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405327767133712,-3013.5791015625,304.1429443359375,0.7588933706283569,0.2100748270750045,0.1905074417591095,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.1032531335949897,-1831.1842041015625,304.13330078125,0.7010399699211121,0.1645743250846862,0.115846648812294,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231502652168274,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542616672813,-1566.6356201171875,296.5566101074219,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274048089981079,0.6274048089981079,1.0,1.0,-1.2608797550201416,0.4956680238246918,0.7652117609977722,0.1940493583679199,0.0,0.0,0.711214005947113,67.65182495117188,54.0,8.074665069580078,-15140.912109375,369.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574279785156,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347580134868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612711429595947,0.8612796664237976,-8.504211109539028e-06,0.0,0.000339736812748,0.0,0.0,89.60063171386719,0.0,0.0,0.0,0.5114591121673584,4.0,0.0,1.0
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405327767133712,-3013.5791015625,304.1429443359375,0.7588933706283569,0.2100748270750045,0.1905074417591095,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.1032531335949897,-1831.1842041015625,304.13330078125,0.7010399699211121,0.1645743250846862,0.115846648812294,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522521495819,-7253.41552734375,304.1265869140625,0.9990000128746032,0.5231502652168274,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542616672813,-1566.6356201171875,296.5566101074219,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421569824219,291.0555419921875,1.0,0.2920271456241607,0.6274048089981079,0.6274048089981079,1.0,1.0,-1.2608797550201416,0.4956680238246918,0.7652117609977722,0.1940493583679199,0.0,0.0,0.711214005947113,67.65182495117188,54.0,8.074665069580078,-15140.912109375,369.9049072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574279785156,308.2533874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17686.12890625,18000.0,0.0,0.0,0.3347580134868622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612711429595947,0.8612796664237976,-8.504211109539028e-06,0.0,0.000339736812748,0.0,0.0,89.60063171386719,0.0,0.0,0.0,0.5114591121673584,4.0,0.0,1.0
