time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413049846887588,-3026.044189453125,304.1440124511719,0.7676205039024353,0.2116662561893463,0.1918087154626846,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595693111419,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606092214584,-1870.611328125,304.1342468261719,0.7137199640274048,0.1682971268892288,0.1186586171388626,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231125354766846,0.4465545415878296,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375756263732,-1558.533935546875,296.5750427246094,0.4583595693111419,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868402898311615,0.6274837255477905,0.6274837255477905,1.0,1.0,-1.2499446868896484,0.4910496473312378,0.7588950395584106,0.1917318403720855,0.0,0.0,0.7173467874526978,64.45691680908203,42.0,44.47364807128906,-15112.6669921875,354.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389258086681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822518587112427,0.8822606205940247,-8.753131623961963e-06,0.0,0.0003439666179474,0.0,0.0,94.94638061523438,0.0,0.0,0.0,0.5207039713859558,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413049846887588,-3026.044189453125,304.1440124511719,0.7676205039024353,0.2116662561893463,0.1918087154626846,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595693111419,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060606092214584,-1870.611328125,304.1342468261719,0.7137199640274048,0.1682971268892288,0.1186586171388626,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223787784576,-7051.9130859375,304.1562805175781,0.9990000128746032,0.5231125354766846,0.4465545415878296,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375756263732,-1558.533935546875,296.5750427246094,0.4583595693111419,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.73516845703125,291.09283447265625,1.0,0.2868402898311615,0.6274837255477905,0.6274837255477905,1.0,1.0,-1.2499446868896484,0.4910496473312378,0.7588950395584106,0.1917318403720855,0.0,0.0,0.7173467874526978,64.45691680908203,42.0,44.47364807128906,-15112.6669921875,354.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.2475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17804.578125,18000.0,0.0,0.0,0.3389258086681366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822518587112427,0.8822606205940247,-8.753131623961963e-06,0.0,0.0003439666179474,0.0,0.0,94.94638061523438,0.0,0.0,0.0,0.5207039713859558,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418001353740692,-3033.404296875,304.1451721191406,0.7813330888748169,0.2132986038923263,0.1930896341800689,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363314986229,-1884.7955322265625,304.1377868652344,0.7267801761627197,0.1699013710021972,0.1200423836708068,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.423828125,304.19000244140625,0.9990000128746032,0.528178334236145,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123582050204,-1546.2152099609375,296.6062927246094,0.4691481292247772,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518565654754,0.626324474811554,0.626324474811554,1.0,1.0,-1.2279449701309204,0.481192409992218,0.7467525601387024,0.1863206624984741,0.0,0.0,0.7146965265274048,59.48234558105469,45.0,74.37757110595703,-14971.265625,327.6918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3423375785350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862876892089844,0.8862965703010559,-8.838181202008855e-06,0.0,0.0003474291297607,0.0,0.0,96.29379272460938,0.0,0.0,0.0,0.5226249694824219,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418001353740692,-3033.404296875,304.1451721191406,0.7813330888748169,0.2132986038923263,0.1930896341800689,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481292247772,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071363314986229,-1884.7955322265625,304.1377868652344,0.7267801761627197,0.1699013710021972,0.1200423836708068,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484643936157,-6725.423828125,304.19000244140625,0.9990000128746032,0.528178334236145,0.4266126751899719,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123582050204,-1546.2152099609375,296.6062927246094,0.4691481292247772,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782518565654754,0.626324474811554,0.626324474811554,1.0,1.0,-1.2279449701309204,0.481192409992218,0.7467525601387024,0.1863206624984741,0.0,0.0,0.7146965265274048,59.48234558105469,45.0,74.37757110595703,-14971.265625,327.6918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309631347656,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.3423375785350799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862876892089844,0.8862965703010559,-8.838181202008855e-06,0.0,0.0003474291297607,0.0,0.0,96.29379272460938,0.0,0.0,0.0,0.5226249694824219,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423152834177017,-3041.167724609375,304.1459045410156,0.7919119596481323,0.2149153053760528,0.1944327056407928,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.106709212064743,-1877.538330078125,304.1425476074219,0.734109103679657,0.1697312295436859,0.1200669780373573,293.1015625,297.1499938964844,293.1499938964844,0.3481295108795166,-6488.66162109375,304.2024230957031,0.9990000128746032,0.537004828453064,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909517556428,-1535.24560546875,296.6398620605469,0.4756159782409668,0.050000000745058,0.2335071414709091,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.272869348526001,0.6243173480033875,0.6243173480033875,1.0,1.0,-1.2124571800231934,0.4737372994422912,0.7387199401855469,0.1818882673978805,0.0,0.0,0.7036245465278625,56.21179962158203,48.0,72.3310317993164,-14833.7109375,310.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444596529006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700884580612183,0.8700971603393555,-8.7114449343062e-06,0.0,0.0003495827550068,0.0,0.0,92.6348876953125,0.0,0.0,0.0,0.5157918334007263,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423152834177017,-3041.167724609375,304.1459045410156,0.7919119596481323,0.2149153053760528,0.1944327056407928,293.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.106709212064743,-1877.538330078125,304.1425476074219,0.734109103679657,0.1697312295436859,0.1200669780373573,293.1015625,297.1499938964844,293.1499938964844,0.3481295108795166,-6488.66162109375,304.2024230957031,0.9990000128746032,0.537004828453064,0.4130379855632782,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909517556428,-1535.24560546875,296.6398620605469,0.4756159782409668,0.050000000745058,0.2335071414709091,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090087890625,291.2062683105469,1.0,0.272869348526001,0.6243173480033875,0.6243173480033875,1.0,1.0,-1.2124571800231934,0.4737372994422912,0.7387199401855469,0.1818882673978805,0.0,0.0,0.7036245465278625,56.21179962158203,48.0,72.3310317993164,-14833.7109375,310.2063293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4296875,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.57421875,18000.0,0.0,0.0,0.3444596529006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700884580612183,0.8700971603393555,-8.7114449343062e-06,0.0,0.0003495827550068,0.0,0.0,92.6348876953125,0.0,0.0,0.0,0.5157918334007263,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427065432071685,-3047.56005859375,304.1459350585937,0.7958238124847412,0.2157199829816818,0.1951173096895218,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.1064120233058929,-1872.9100341796875,304.1444396972656,0.7363025546073914,0.1696735322475433,0.1199239417910575,293.0814514160156,297.1499938964844,293.1499938964844,0.3427697122097015,-6409.69140625,304.2026062011719,0.9990000128746032,0.5415714979171753,0.4085847437381744,293.1711730957031,297.1499938964844,293.1499938964844,0.0040843253955245,-1531.82373046875,296.6512756347656,0.4776162803173065,0.050000000745058,0.2333241999149322,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710760533809662,0.6234626770019531,0.6234626770019531,1.0,1.0,-1.207494616508484,0.4712459743022918,0.7362486124038696,0.1803802400827407,0.0,0.0,0.696984589099884,55.1629524230957,48.0,59.95703887939453,-14774.4384765625,304.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.064453125,18000.0,0.0,0.0,0.3450157940387726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571058511734009,0.8571144342422485,-8.588958735344931e-06,0.0,0.0003501471655908,0.0,0.0,89.60285949707031,0.0,0.0,0.0,0.510259747505188,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431795507669448,-3055.47021484375,304.14581298828125,0.7990604043006897,0.2165285497903823,0.1958127170801162,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065135672688484,-1874.128173828125,304.1452331542969,0.7385506629943848,0.1703318953514099,0.1201102957129478,293.065185546875,297.1499938964844,293.1499938964844,0.3386515974998474,-6349.79296875,304.20050048828125,0.9990000128746032,0.5456359386444092,0.4052194356918335,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800641290843,-1529.59130859375,296.6597900390625,0.4791002869606018,0.050000000745058,0.2331872433423996,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.2698057293891907,0.6226581335067749,0.6226581335067749,1.0,1.0,-1.2043129205703735,0.4695295393466949,0.7347833514213562,0.179295003414154,0.0,0.0,0.6900824308395386,54.38571548461914,51.0,45.1165885925293,-14725.7138671875,300.8564147949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60552978515625,308.4307556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18289.822265625,18000.0,0.0,0.0,0.3452473878860473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425706028938293,0.8425790667533875,-8.44724945636699e-06,0.0,0.0003503822081256,0.0,0.0,86.24483489990234,0.0,0.0,0.0,0.5040535926818848,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443918198347091,-3076.1904296875,304.1451721191406,0.8037557601928711,0.2181666791439056,0.1972423195838928,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079873517155647,-1895.020263671875,304.1443176269531,0.743523359298706,0.1726597994565963,0.1215153113007545,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525358319282532,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040783085860311,-1528.609619140625,296.6678771972656,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686213850975036,0.6211720108985901,0.6211720108985901,1.0,1.0,-1.2027249336242676,0.4681524038314819,0.7345725893974304,0.178248643875122,0.0,0.0,0.6772462725639343,53.50959014892578,54.0,12.329916954040527,-14663.357421875,297.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.123046875,18000.0,0.0,0.0,0.3448556363582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127684593200684,0.8127766251564026,-8.149781024258118e-06,0.0,0.0003499846206977,0.0,0.0,79.54615783691406,0.0,0.0,0.0,0.4913687705993652,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443918198347091,-3076.1904296875,304.1451721191406,0.8037557601928711,0.2181666791439056,0.1972423195838928,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079873517155647,-1895.020263671875,304.1443176269531,0.743523359298706,0.1726597994565963,0.1215153113007545,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161242961883,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525358319282532,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040783085860311,-1528.609619140625,296.6678771972656,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.2686213850975036,0.6211720108985901,0.6211720108985901,1.0,1.0,-1.2027249336242676,0.4681524038314819,0.7345725893974304,0.178248643875122,0.0,0.0,0.6772462725639343,53.50959014892578,54.0,12.329916954040527,-14663.357421875,297.527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.123046875,18000.0,0.0,0.0,0.3448556363582611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127684593200684,0.8127766251564026,-8.149781024258118e-06,0.0,0.0003499846206977,0.0,0.0,79.54615783691406,0.0,0.0,0.0,0.4913687705993652,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458974629640579,-3102.228271484375,304.144287109375,0.8062467575073242,0.2198286950588226,0.1987223625183105,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101059392094612,-1925.231201171875,304.1427001953125,0.7474146485328674,0.1753305941820144,0.1233418956398963,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.558190643787384,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040843887254595,-1531.5238037109375,296.66668701171875,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689385712146759,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058933973312378,0.4688422679901123,0.7370511889457703,0.1783371865749359,0.0,0.0,0.6675079464912415,53.41933822631836,57.0,-13.981298446655272,-14650.140625,298.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.287109375,18000.0,0.0,0.0,0.3435843288898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876636981964111,0.7876715660095215,-7.893169822636992e-06,0.0,0.0003486944187898,0.0,0.0,74.10733032226562,0.0,0.0,0.0,0.4807062745094299,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458974629640579,-3102.228271484375,304.144287109375,0.8062467575073242,0.2198286950588226,0.1987223625183105,293.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980558395386,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101059392094612,-1925.231201171875,304.1427001953125,0.7474146485328674,0.1753305941820144,0.1233418956398963,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.558190643787384,0.4006227552890777,293.161376953125,297.1499938964844,293.1499938964844,0.0040843887254595,-1531.5238037109375,296.66668701171875,0.4810980558395386,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689385712146759,0.6198564767837524,0.6198564767837524,1.0,1.0,-1.2058933973312378,0.4688422679901123,0.7370511889457703,0.1783371865749359,0.0,0.0,0.6675079464912415,53.41933822631836,57.0,-13.981298446655272,-14650.140625,298.7940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.287109375,18000.0,0.0,0.0,0.3435843288898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876636981964111,0.7876715660095215,-7.893169822636992e-06,0.0,0.0003486944187898,0.0,0.0,74.10733032226562,0.0,0.0,0.0,0.4807062745094299,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475730091333389,-3131.25634765625,304.1434020996094,0.8068917393684387,0.2214950770139694,0.2002328932285308,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124359220266342,-1958.385986328125,304.1412353515625,0.7498425841331482,0.1780581027269363,0.1252529621124267,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627540349960327,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957476012408,-1536.91015625,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704425752162933,0.6186415553092957,0.6186415553092957,1.0,1.0,-1.2126333713531494,0.4710714817047119,0.7415618896484375,0.1792563945055008,0.0,0.0,0.6616389155387878,53.96566390991211,60.0,-29.71982383728028,-14684.185546875,303.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418214619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705312371253967,0.7705389857292175,-7.712290425843094e-06,0.0,0.0003469053190201,0.0,0.0,70.48481750488281,0.0,0.0,0.0,0.4734151661396026,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475730091333389,-3131.25634765625,304.1434020996094,0.8068917393684387,0.2214950770139694,0.2002328932285308,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124359220266342,-1958.385986328125,304.1412353515625,0.7498425841331482,0.1780581027269363,0.1252529621124267,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.63427734375,304.1661071777344,0.9990000128746032,0.5627540349960327,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957476012408,-1536.91015625,296.6609191894531,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704425752162933,0.6186415553092957,0.6186415553092957,1.0,1.0,-1.2126333713531494,0.4710714817047119,0.7415618896484375,0.1792563945055008,0.0,0.0,0.6616389155387878,53.96566390991211,60.0,-29.71982383728028,-14684.185546875,303.6787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.2890625,18000.0,0.0,0.0,0.3418214619159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705312371253967,0.7705389857292175,-7.712290425843094e-06,0.0,0.0003469053190201,0.0,0.0,70.48481750488281,0.0,0.0,0.0,0.4734151661396026,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493225842714309,-3161.5009765625,304.1427001953125,0.8060718774795532,0.2231471836566925,0.2017522901296615,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148511916399002,-1992.6009521484373,304.14013671875,0.7509822845458984,0.1807841807603836,0.127183586359024,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662844777107239,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104201227426,-1543.7138671875,296.6537170410156,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863656520843,0.6174629926681519,0.6174629926681519,1.0,1.0,-1.2221565246582031,0.4744815230369568,0.7476749420166016,0.1807960271835327,0.0,0.0,0.6597293019294739,55.02840805053711,63.0,-36.63810729980469,-14759.16796875,311.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399733901023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622060775756836,0.7622137069702148,-7.614852620463353e-06,0.0,0.0003450297517701,0.0,0.0,68.69674682617188,0.0,0.0,0.0,0.4698095917701721,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493225842714309,-3161.5009765625,304.1427001953125,0.8060718774795532,0.2231471836566925,0.2017522901296615,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.478321373462677,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148511916399002,-1992.6009521484373,304.14013671875,0.7509822845458984,0.1807841807603836,0.127183586359024,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398689270019,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662844777107239,0.4069907665252685,293.1531982421875,297.1499938964844,293.1499938964844,0.0041104201227426,-1543.7138671875,296.6537170410156,0.478321373462677,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728863656520843,0.6174629926681519,0.6174629926681519,1.0,1.0,-1.2221565246582031,0.4744815230369568,0.7476749420166016,0.1807960271835327,0.0,0.0,0.6597293019294739,55.02840805053711,63.0,-36.63810729980469,-14759.16796875,311.5201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.068359375,18000.0,0.0,0.0,0.3399733901023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622060775756836,0.7622137069702148,-7.614852620463353e-06,0.0,0.0003450297517701,0.0,0.0,68.69674682617188,0.0,0.0,0.0,0.4698095917701721,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502044796943664,-3176.704345703125,304.1424255371094,0.8052110075950623,0.2239635586738586,0.2025099843740463,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160712540149688,-2009.81494140625,304.13970947265625,0.751147449016571,0.1821398884057998,0.1281493008136749,293.0205993652344,297.1499938964844,293.1499938964844,0.3424904346466064,-6430.56689453125,304.1470031738281,0.9990000128746032,0.5676764249801636,0.4098003804683685,293.1513061523437,297.1499938964844,293.1499938964844,0.0041185645386576,-1547.4219970703125,296.6502380371094,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743965685367584,0.6168746948242188,0.6168746948242188,1.0,1.0,-1.2277637720108032,0.4765410423278808,0.7512227892875671,0.1817475259304046,0.0,0.0,0.6601958274841309,55.72315216064453,63.0,-37.78523635864258,-14809.423828125,316.391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,308.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.3046875,18000.0,0.0,0.0,0.3391385972499847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612805366516113,0.7612881064414978,-7.596619070682209e-06,0.0,0.0003441825683694,0.0,0.0,68.4485092163086,0.0,0.0,0.0,0.469355970621109,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510839760303497,-3191.833984375,304.1421813964844,0.8041013479232788,0.2247719317674636,0.2032642066478729,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.4756377935409546,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172931417822837,-2027.005859375,304.1393737792969,0.7510854005813599,0.1834887415170669,0.1291131228208542,293.0231018066406,297.1499938964844,293.1499938964844,0.3459656834602356,-6484.54150390625,304.1412353515625,0.9990000128746032,0.568827748298645,0.4129887223243713,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270842775702,-1551.253662109375,296.6470031738281,0.4756377935409546,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760689854621887,0.6162829995155334,0.6162829995155334,1.0,1.0,-1.2338433265686035,0.4787969589233398,0.7550463676452637,0.1827972382307052,0.0,0.0,0.6615580320358276,56.51289749145508,66.0,-37.91533279418945,-14866.7705078125,321.8247985839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.3384222686290741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624093294143677,0.7624168992042542,-7.597745025123004e-06,0.0,0.0003434555837884,0.0,0.0,68.60542297363281,0.0,0.0,0.0,0.4697595238685608,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528235524892807,-3221.66259765625,304.14190673828125,0.8012839555740356,0.2263623476028442,0.2047583609819412,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197313666343689,-2061.1630859375,304.13885498046875,0.7504045963287354,0.1861624866724014,0.1310315579175949,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704430937767029,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449475102126,-1559.146728515625,296.6415100097656,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186540603637,0.6150849461555481,0.6150849461555481,1.0,1.0,-1.2471715211868286,0.4837929904460907,0.7633785009384155,0.1851321905851364,0.0,0.0,0.66677325963974,58.33927917480469,69.0,-36.3121452331543,-14998.87890625,334.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374872505664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770402193069458,0.770409882068634,-7.65462300478248e-06,0.0,0.0003425066533964,0.0,0.0,70.06474304199219,0.0,0.0,0.0,0.4729736149311065,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528235524892807,-3221.66259765625,304.14190673828125,0.8012839555740356,0.2263623476028442,0.2047583609819412,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313284873962,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197313666343689,-2061.1630859375,304.13885498046875,0.7504045963287354,0.1861624866724014,0.1310315579175949,293.031005859375,297.1499938964844,293.1499938964844,0.3539865016937256,-6607.45751953125,304.1308288574219,0.9990000128746032,0.5704430937767029,0.4203110635280609,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449475102126,-1559.146728515625,296.6415100097656,0.4722313284873962,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798186540603637,0.6150849461555481,0.6150849461555481,1.0,1.0,-1.2471715211868286,0.4837929904460907,0.7633785009384155,0.1851321905851364,0.0,0.0,0.66677325963974,58.33927917480469,69.0,-36.3121452331543,-14998.87890625,334.1842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.3374872505664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770402193069458,0.770409882068634,-7.65462300478248e-06,0.0,0.0003425066533964,0.0,0.0,70.06474304199219,0.0,0.0,0.0,0.4729736149311065,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545251458883285,-3250.71337890625,304.1417541503906,0.7978636622428894,0.2279161214828491,0.2062295377254486,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221504509449005,-2094.86181640625,304.1385498046875,0.7491515278816223,0.1888017058372497,0.1329337358474731,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711871385574341,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636219248175,-1567.2125244140625,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015292167663,0.613869845867157,0.613869845867157,1.0,1.0,-1.261737585067749,0.4893030226230621,0.7724345922470093,0.1877082586288452,0.0,0.0,0.6750377416610718,60.446083068847656,72.0,-33.41626739501953,-15149.4150390625,348.29022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374055922031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854697704315186,0.7854775786399841,-7.780870873830281e-06,0.0,0.0003424237947911,0.0,0.0,73.00288391113281,0.0,0.0,0.0,0.4791969358921051,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545251458883285,-3250.71337890625,304.1417541503906,0.7978636622428894,0.2279161214828491,0.2062295377254486,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163430213928,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221504509449005,-2094.86181640625,304.1385498046875,0.7491515278816223,0.1888017058372497,0.1329337358474731,293.042236328125,297.1499938964844,293.1499938964844,0.3631728887557983,-6746.22021484375,304.1219482421875,0.9990000128746032,0.5711871385574341,0.4286448359489441,293.1430358886719,297.1499938964844,293.1499938964844,0.0041636219248175,-1567.2125244140625,296.6376037597656,0.4681163430213928,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840015292167663,0.613869845867157,0.613869845867157,1.0,1.0,-1.261737585067749,0.4893030226230621,0.7724345922470093,0.1877082586288452,0.0,0.0,0.6750377416610718,60.446083068847656,72.0,-33.41626739501953,-15149.4150390625,348.29022216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.390625,18000.0,0.0,0.0,0.3374055922031402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854697704315186,0.7854775786399841,-7.780870873830281e-06,0.0,0.0003424237947911,0.0,0.0,73.00288391113281,0.0,0.0,0.0,0.4791969358921051,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561833173036575,-3278.9072265625,304.1417541503906,0.7940870523452759,0.2294344156980514,0.2076757401227951,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248044371604919,-2131.661865234375,304.1379089355469,0.7479590177536011,0.1920012831687927,0.1350531727075576,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707079768180847,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828681714832,-1575.3577880859375,296.6353454589844,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124385356903,0.6125718355178833,0.6125718355178833,1.0,1.0,-1.27740478515625,0.495239108800888,0.7821657061576843,0.190457284450531,0.0,0.0,0.6860280632972717,62.76790618896485,75.0,-30.406776428222656,-15315.4248046875,363.9480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383299112319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069002032279968,0.8069081902503967,-7.973229003255256e-06,0.0,0.0003433618403505,0.0,0.0,77.40190124511719,0.0,0.0,0.0,0.4881941974163055,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561833173036575,-3278.9072265625,304.1417541503906,0.7940870523452759,0.2294344156980514,0.2076757401227951,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632870852947235,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248044371604919,-2131.661865234375,304.1379089355469,0.7479590177536011,0.1920012831687927,0.1350531727075576,293.0581359863281,297.1499938964844,293.1499938964844,0.373189628124237,-6895.63623046875,304.1146545410156,0.9990000128746032,0.5707079768180847,0.4376592338085174,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828681714832,-1575.3577880859375,296.6353454589844,0.4632870852947235,0.050000000745058,0.2345534712076187,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885124385356903,0.6125718355178833,0.6125718355178833,1.0,1.0,-1.27740478515625,0.495239108800888,0.7821657061576843,0.190457284450531,0.0,0.0,0.6860280632972717,62.76790618896485,75.0,-30.406776428222656,-15315.4248046875,363.9480590820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.650390625,18000.0,0.0,0.0,0.3383299112319946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069002032279968,0.8069081902503967,-7.973229003255256e-06,0.0,0.0003433618403505,0.0,0.0,77.40190124511719,0.0,0.0,0.0,0.4881941974163055,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578076779842376,-3306.4345703125,304.14178466796875,0.7901875972747803,0.2309229373931884,0.2090981602668762,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.128239557147026,-2179.0654296875,304.1361999511719,0.7478224039077759,0.1961231976747512,0.137863427400589,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177455425262,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686652660369873,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028003372251,-1583.6651611328125,296.634521484375,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801246643066,0.6112340688705444,0.6112340688705444,1.0,1.0,-1.2943264245986938,0.5016829371452332,0.7926434278488159,0.193430095911026,0.0,0.0,0.6995907425880432,65.2384033203125,78.0,-27.96856689453125,-15497.15234375,381.1128540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.3403458297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342181444168091,0.8342263698577881,-8.23116806714097e-06,0.0,0.0003454077523201,0.0,0.0,83.33149719238281,0.0,0.0,0.0,0.4998348355293274,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578076779842376,-3306.4345703125,304.14178466796875,0.7901875972747803,0.2309229373931884,0.2090981602668762,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.45810467004776,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.128239557147026,-2179.0654296875,304.1361999511719,0.7478224039077759,0.1961231976747512,0.137863427400589,293.0797424316406,297.1499938964844,293.1499938964844,0.3837177455425262,-7050.89404296875,304.10894775390625,0.9990000128746032,0.5686652660369873,0.4470226466655731,293.1376037597656,297.1499938964844,293.1499938964844,0.0042028003372251,-1583.6651611328125,296.634521484375,0.45810467004776,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.692138671875,291.0567626953125,1.0,0.2932801246643066,0.6112340688705444,0.6112340688705444,1.0,1.0,-1.2943264245986938,0.5016829371452332,0.7926434278488159,0.193430095911026,0.0,0.0,0.6995907425880432,65.2384033203125,78.0,-27.96856689453125,-15497.15234375,381.1128540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.412109375,18000.0,0.0,0.0,0.3403458297252655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342181444168091,0.8342263698577881,-8.23116806714097e-06,0.0,0.0003454077523201,0.0,0.0,83.33149719238281,0.0,0.0,0.0,0.4998348355293274,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586057245731353,-3319.921630859375,304.141845703125,0.7882088422775269,0.231658861041069,0.2098027616739273,293.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555432796478271,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.1301508098840713,-2205.3046875,304.1352233886719,0.7479808330535889,0.1983953565359115,0.1394356191158294,293.0920104980469,297.1499938964844,293.1499938964844,0.3891438245773315,-7130.28857421875,304.1065368652344,0.9990000128746032,0.567142903804779,0.4518198370933532,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130970396101,-1587.8916015625,296.6348876953125,0.4555432796478271,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957399487495422,0.6106061935424805,0.6106061935424805,1.0,1.0,-1.303130865097046,0.5050732493400574,0.7980576157569885,0.195002794265747,0.0,0.0,0.7072440981864929,66.52560424804688,78.0,-26.49489402770996,-15592.8779296875,390.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.375,18000.0,0.0,0.0,0.3417721092700958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499405384063721,0.8499488830566406,-8.385169167013373e-06,0.0,0.0003468552604317,0.0,0.0,86.90607452392578,0.0,0.0,0.0,0.5066069960594177,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.1593938022851944,-3333.214599609375,304.1418762207031,0.7862235903739929,0.2323910146951675,0.2105043530464172,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138671398163,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.132163867354393,-2232.835693359375,304.13427734375,0.7482500672340393,0.2007837891578674,0.1410945206880569,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558833122253,-7210.5380859375,304.1044311523437,0.9990000128746032,0.5653126835823059,0.4566790461540222,293.135009765625,297.1499938964844,293.1499938964844,0.004223633557558,-1592.16650390625,296.6358947753906,0.4530138671398163,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.2982404828071594,0.6100223064422607,0.6100223064422607,1.0,1.0,-1.3121176958084106,0.5085664987564087,0.803551197052002,0.1966327130794525,0.0,0.0,0.715410590171814,67.84393310546875,81.0,-24.86681365966797,-15691.296875,399.5995788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.265625,18000.0,0.0,0.0,0.3434732258319855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668874502182007,0.8668960332870483,-8.555491149309091e-06,0.0,0.0003485816705506,0.0,0.0,90.89352416992188,0.0,0.0,0.0,0.5139617323875427,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609705686569214,-3359.746826171875,304.1419677734375,0.7823126912117004,0.2339819520711898,0.2119332998991012,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364297270774841,-2290.824462890625,304.1324157714844,0.7490327954292297,0.20572529733181,0.1446112990379333,293.1330261230469,297.1499938964844,293.1499938964844,0.4058743119239807,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607847571372986,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456234805285,-1600.929931640625,296.6401672363281,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033366799354553,0.6089972853660583,0.6089972853660583,1.0,1.0,-1.3305405378341677,0.5158312916755676,0.8147091865539551,0.2000535726547241,0.0,0.0,0.7330877184867859,70.56146240234375,84.0,-21.43208694458008,-15895.0556640625,419.2565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476514518260956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039160013198853,0.9039249420166016,-8.942422027757857e-06,0.0,0.0003528220113366,0.0,0.0,100.0994644165039,0.0,0.0,0.0,0.5302130579948425,4.0,0.0,1.0
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609705686569214,-3359.746826171875,304.1419677734375,0.7823126912117004,0.2339819520711898,0.2119332998991012,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851590633392,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364297270774841,-2290.824462890625,304.1324157714844,0.7490327954292297,0.20572529733181,0.1446112990379333,293.1330261230469,297.1499938964844,293.1499938964844,0.4058743119239807,-7372.69873046875,304.1009521484375,0.9990000128746032,0.5607847571372986,0.4665306210517883,293.1322326660156,297.1499938964844,293.1499938964844,0.0042456234805285,-1600.929931640625,296.6401672363281,0.4480851590633392,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033366799354553,0.6089972853660583,0.6089972853660583,1.0,1.0,-1.3305405378341677,0.5158312916755676,0.8147091865539551,0.2000535726547241,0.0,0.0,0.7330877184867859,70.56146240234375,84.0,-21.43208694458008,-15895.0556640625,419.2565612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.546875,18000.0,0.0,0.0,0.3476514518260956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039160013198853,0.9039249420166016,-8.942422027757857e-06,0.0,0.0003528220113366,0.0,0.0,100.0994644165039,0.0,0.0,0.0,0.5302130579948425,4.0,0.0,1.0
