time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633932441473007,-3400.57373046875,304.1405639648437,0.7796270847320557,0.2366563826799392,0.2142977565526962,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399000585079193,-2337.499755859375,304.132568359375,0.7485268115997314,0.2091429680585861,0.1473937481641769,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473417758941,-7537.13232421875,304.0981750488281,0.9990000128746032,0.5551387071609497,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685810476541,-1609.9886474609375,296.6466064453125,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085251748561859,0.6064435839653015,0.6064435839653015,1.0,1.0,-1.349387764930725,0.5224735736846924,0.8269141912460327,0.2027387470006942,0.0,0.0,0.7525351643562317,73.37527465820312,72.0,-21.49108123779297,-16113.7138671875,439.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.8359375,18000.0,0.0,0.0,0.352790355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444454908370972,0.9444548487663268,-9.387672434968408e-06,0.0,0.0003580373595468,0.0,0.0,110.96968841552734,0.0,0.0,0.0,0.5482611656188965,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633932441473007,-3400.57373046875,304.1405639648437,0.7796270847320557,0.2366563826799392,0.2142977565526962,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433589875698089,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399000585079193,-2337.499755859375,304.132568359375,0.7485268115997314,0.2091429680585861,0.1473937481641769,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473417758941,-7537.13232421875,304.0981750488281,0.9990000128746032,0.5551387071609497,0.4765147566795349,293.1292419433594,297.1499938964844,293.1499938964844,0.0042685810476541,-1609.9886474609375,296.6466064453125,0.4433589875698089,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085251748561859,0.6064435839653015,0.6064435839653015,1.0,1.0,-1.349387764930725,0.5224735736846924,0.8269141912460327,0.2027387470006942,0.0,0.0,0.7525351643562317,73.37527465820312,72.0,-21.49108123779297,-16113.7138671875,439.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.8359375,18000.0,0.0,0.0,0.352790355682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9444454908370972,0.9444548487663268,-9.387672434968408e-06,0.0,0.0003580373595468,0.0,0.0,110.96968841552734,0.0,0.0,0.0,0.5482611656188965,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650214344263076,-3427.449462890625,304.1410827636719,0.7825853228569031,0.2383547574281692,0.2160022556781768,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421439796686172,-2367.1357421875,304.1346740722656,0.7523065209388733,0.2116924971342086,0.1492522209882736,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571863651275,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501378178596497,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793569155037,-1613.73583984375,296.6590881347656,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801035881042,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.35175621509552,0.5214711427688599,0.8302850723266602,0.201162502169609,0.0,0.0,0.7717273235321045,73.02692413330078,60.0,7.281528472900391,-16222.7060546875,440.2870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.28125,18000.0,0.0,0.0,0.358587235212326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872923493385316,0.9873022437095642,-9.887220585369503e-06,0.0,0.0003639204369392,0.0,0.0,123.44329833984376,0.0,0.0,0.0,0.5675213932991028,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650214344263076,-3427.449462890625,304.1410827636719,0.7825853228569031,0.2383547574281692,0.2160022556781768,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421439796686172,-2367.1357421875,304.1346740722656,0.7523065209388733,0.2116924971342086,0.1492522209882736,293.1858825683594,297.1499938964844,293.1499938964844,0.4170571863651275,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501378178596497,0.4750029146671295,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793569155037,-1613.73583984375,296.6590881347656,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078801035881042,0.6030557751655579,0.6030557751655579,1.0,1.0,-1.35175621509552,0.5214711427688599,0.8302850723266602,0.201162502169609,0.0,0.0,0.7717273235321045,73.02692413330078,60.0,7.281528472900391,-16222.7060546875,440.2870788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.28125,18000.0,0.0,0.0,0.358587235212326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872923493385316,0.9873022437095642,-9.887220585369503e-06,0.0,0.0003639204369392,0.0,0.0,123.44329833984376,0.0,0.0,0.0,0.5675213932991028,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655465066432953,-3434.95947265625,304.1431884765625,0.7907183170318604,0.2397674471139907,0.2171879559755325,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.143575370311737,-2385.228271484375,304.13739013671875,0.7610836029052734,0.2141663432121276,0.1508814543485641,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561585903168,-7332.3203125,304.1484069824219,0.9990000128746032,0.5491895079612732,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730746790766,-1608.7579345703125,296.69647216796875,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404332399368286,0.5156992673873901,0.8247339725494385,0.1974624842405319,0.0,0.0,0.7819769382476807,69.93389892578125,63.0,55.21517562866211,-16206.005859375,423.2049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.052734375,18000.0,0.0,0.0,0.3642405569553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185799598693848,1.0185903310775757,-1.0301289876224471e-05,0.0,0.0003696578496601,0.0,0.0,133.50059509277344,0.0,0.0,0.0,0.5817763805389404,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655465066432953,-3434.95947265625,304.1431884765625,0.7907183170318604,0.2397674471139907,0.2171879559755325,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909506618976,293.0260314941406,297.1499938964844,293.1499938964844,0.143575370311737,-2385.228271484375,304.13739013671875,0.7610836029052734,0.2141663432121276,0.1508814543485641,293.1858215332031,297.1499938964844,293.1499938964844,0.4047561585903168,-7332.3203125,304.1484069824219,0.9990000128746032,0.5491895079612732,0.4634099006652832,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730746790766,-1608.7579345703125,296.69647216796875,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029381334781647,0.6013959646224976,0.6013959646224976,1.0,1.0,-1.3404332399368286,0.5156992673873901,0.8247339725494385,0.1974624842405319,0.0,0.0,0.7819769382476807,69.93389892578125,63.0,55.21517562866211,-16206.005859375,423.2049865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.052734375,18000.0,0.0,0.0,0.3642405569553375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0185799598693848,1.0185903310775757,-1.0301289876224471e-05,0.0,0.0003696578496601,0.0,0.0,133.50059509277344,0.0,0.0,0.0,0.5817763805389404,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.1656698882579803,-3436.279541015625,304.1441955566406,0.7940165996551514,0.2404594719409942,0.2177724838256836,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442219614982605,-2393.267822265625,304.1385192871094,0.7649008631706238,0.2154587358236313,0.1517382115125656,293.17822265625,297.1499938964844,293.1499938964844,0.399425595998764,-7251.45068359375,304.15826416015625,0.9990000128746032,0.5502253174781799,0.4590559601783752,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696483433246,-1605.6732177734375,296.72125244140625,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014975190162658,0.6008486747741699,0.6008486747741699,1.0,1.0,-1.3366395235061646,0.513813853263855,0.8228256702423096,0.1961490660905838,0.0,0.0,0.7831970453262329,68.79634094238281,63.0,69.08901977539062,-16199.611328125,417.2117919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.96875,18000.0,0.0,0.0,0.3667930960655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.026917576789856,1.0269279479980469,-1.0428805580886548e-05,0.0,0.000372248381609,0.0,0.0,136.41656494140625,0.0,0.0,0.0,0.5856331586837769,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658640503883361,-3438.918212890625,304.1448974609375,0.7964413166046143,0.2411480545997619,0.2183646112680435,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422423362732,0.050000000745058,0.0496213771402835,293.0285949707031,297.1499938964844,293.1499938964844,0.1449626982212066,-2402.662109375,304.1392517089844,0.7679783701896667,0.216783657670021,0.1526305377483368,293.16961669921875,297.1499938964844,293.1499938964844,0.3956841230392456,-7195.3134765625,304.1635131835937,0.9990000128746032,0.5515543818473816,0.4562335014343261,293.1232604980469,297.1499938964844,293.1499938964844,0.004268480464816,-1603.6951904296875,296.74432373046875,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005400598049164,0.6003055572509766,0.6003055572509766,1.0,1.0,-1.3348442316055298,0.5127593278884888,0.822084903717041,0.1953190267086029,0.0,0.0,0.7830456495285034,68.07475280761719,66.0,69.0241470336914,-16200.837890625,413.7914123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.806640625,18000.0,0.0,0.0,0.3691445589065552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030707597732544,1.0307180881500244,-1.049783531925641e-05,0.0,0.0003746347792912,0.0,0.0,137.85696411132812,0.0,0.0,0.0,0.5874567627906799,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664526462554931,-3447.871826171875,304.1455993652344,0.7996030449867249,0.2425179928541183,0.2195694893598556,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466737389564514,-2424.73193359375,304.13995361328125,0.7726641893386841,0.2194762229919433,0.1544803231954574,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702666759491,-7132.1416015625,304.1659851074219,0.9990000128746032,0.5543827414512634,0.4534836411476135,293.1201171875,297.1499938964844,293.1499938964844,0.0042730984278023,-1603.02490234375,296.7845458984375,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350260257720947,0.5121219754219055,0.8229040503501892,0.1943980157375335,0.0,0.0,0.7801396250724792,67.40426635742188,69.0,54.62983703613281,-16225.83984375,411.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5390625,18000.0,0.0,0.0,0.3732238709926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.0300116539001465,-1.0517655027797446e-05,0.0,0.0003787747700698,0.0,0.0,137.89305114746094,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664526462554931,-3447.871826171875,304.1455993652344,0.7996030449867249,0.2425179928541183,0.2195694893598556,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466737389564514,-2424.73193359375,304.13995361328125,0.7726641893386841,0.2194762229919433,0.1544803231954574,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702666759491,-7132.1416015625,304.1659851074219,0.9990000128746032,0.5543827414512634,0.4534836411476135,293.1201171875,297.1499938964844,293.1499938964844,0.0042730984278023,-1603.02490234375,296.7845458984375,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998928129673004,0.5990245342254639,0.5990245342254639,1.0,1.0,-1.3350260257720947,0.5121219754219055,0.8229040503501892,0.1943980157375335,0.0,0.0,0.7801396250724792,67.40426635742188,69.0,54.62983703613281,-16225.83984375,411.726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.5390625,18000.0,0.0,0.0,0.3732238709926605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0300010442733765,1.0300116539001465,-1.0517655027797446e-05,0.0,0.0003787747700698,0.0,0.0,137.89305114746094,0.0,0.0,0.0,0.5872575640678406,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672748476266861,-3461.076904296875,304.14569091796875,0.8008623123168945,0.2438618242740631,0.2207842767238617,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.148606851696968,-2449.965576171875,304.1400756835937,0.775576114654541,0.2221451699733734,0.1563524603843689,293.1416931152344,297.1499938964844,293.1499938964844,0.3906860053539276,-7124.24169921875,304.1616516113281,0.9990000128746032,0.5566535592079163,0.4539043605327606,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848102748394,-1605.8406982421875,296.8173217773437,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.30062136054039,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.3392624855041504,0.51285719871521,0.8264052867889404,0.1940698027610778,0.0,0.0,0.7752963900566101,67.56946563720703,72.0,33.752838134765625,-16278.5791015625,414.8041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.255859375,18000.0,0.0,0.0,0.3764974176883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223478078842163,1.0223581790924072,-1.0437814125907607e-05,0.0,0.0003820970305241,0.0,0.0,135.54519653320312,0.0,0.0,0.0,0.5838383436203003,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672748476266861,-3461.076904296875,304.14569091796875,0.8008623123168945,0.2438618242740631,0.2207842767238617,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.148606851696968,-2449.965576171875,304.1400756835937,0.775576114654541,0.2221451699733734,0.1563524603843689,293.1416931152344,297.1499938964844,293.1499938964844,0.3906860053539276,-7124.24169921875,304.1616516113281,0.9990000128746032,0.5566535592079163,0.4539043605327606,293.1166687011719,297.1499938964844,293.1499938964844,0.0042848102748394,-1605.8406982421875,296.8173217773437,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.30062136054039,0.5972130298614502,0.5972130298614502,1.0,1.0,-1.3392624855041504,0.51285719871521,0.8264052867889404,0.1940698027610778,0.0,0.0,0.7752963900566101,67.56946563720703,72.0,33.752838134765625,-16278.5791015625,414.8041687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.255859375,18000.0,0.0,0.0,0.3764974176883697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223478078842163,1.0223581790924072,-1.0437814125907607e-05,0.0,0.0003820970305241,0.0,0.0,135.54519653320312,0.0,0.0,0.0,0.5838383436203003,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682953536510467,-3477.856689453125,304.1454162597656,0.8006089925765991,0.2451650202274322,0.2219875603914261,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529507756233215,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506855487823486,-2477.26806640625,304.1399230957031,0.7769761681556702,0.224722608923912,0.1581882238388061,293.136962890625,297.1499938964844,293.1499938964844,0.3930087089538574,-7161.21826171875,304.15386962890625,0.9990000128746032,0.5578376054763794,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.004301983397454,-1611.4542236328125,296.8424987792969,0.4529507756233215,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.3465760946273804,0.5144804120063782,0.8320956826210022,0.1940448582172393,0.0,0.0,0.7704032063484192,68.38733673095703,75.0,13.774826049804688,-16355.666015625,421.8958129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.379061609506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121994018554688,1.01220965385437,-1.0317125088477042e-05,0.0,0.0003846993495244,0.0,0.0,132.33314514160156,0.0,0.0,0.0,0.5792561173439026,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682953536510467,-3477.856689453125,304.1454162597656,0.8006089925765991,0.2451650202274322,0.2219875603914261,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529507756233215,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.1506855487823486,-2477.26806640625,304.1399230957031,0.7769761681556702,0.224722608923912,0.1581882238388061,293.136962890625,297.1499938964844,293.1499938964844,0.3930087089538574,-7161.21826171875,304.15386962890625,0.9990000128746032,0.5578376054763794,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.004301983397454,-1611.4542236328125,296.8424987792969,0.4529507756233215,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024114966392517,0.5947913527488708,0.5947913527488708,1.0,1.0,-1.3465760946273804,0.5144804120063782,0.8320956826210022,0.1940448582172393,0.0,0.0,0.7704032063484192,68.38733673095703,75.0,13.774826049804688,-16355.666015625,421.8958129882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.0078125,18000.0,0.0,0.0,0.379061609506607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0121994018554688,1.01220965385437,-1.0317125088477042e-05,0.0,0.0003846993495244,0.0,0.0,132.33314514160156,0.0,0.0,0.0,0.5792561173439026,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694557815790176,-3497.12841796875,304.14501953125,0.7991994023323059,0.2464255094528198,0.2231699377298355,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528310626745224,-2505.510498046875,304.13970947265625,0.7771491408348083,0.2271753996610641,0.1599550396203994,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241814136505,-7233.12841796875,304.14471435546875,0.9990000128746032,0.5577258467674255,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228738941252,-1619.0174560546875,296.86138916015625,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113320350647,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561967611312866,0.5167263150215149,0.8394704461097717,0.1942088007926941,0.0,0.0,0.7666764855384827,69.71699523925781,78.0,-1.685552716255188,-16453.736328125,432.15863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810703158378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029680728912354,1.0029782056808472,-1.0201010809396394e-05,0.0,0.0003867379273287,0.0,0.0,129.39280700683594,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694557815790176,-3497.12841796875,304.14501953125,0.7991994023323059,0.2464255094528198,0.2231699377298355,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528310626745224,-2505.510498046875,304.13970947265625,0.7771491408348083,0.2271753996610641,0.1599550396203994,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241814136505,-7233.12841796875,304.14471435546875,0.9990000128746032,0.5577258467674255,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.0043228738941252,-1619.0174560546875,296.86138916015625,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050113320350647,0.5918950438499451,0.5918950438499451,1.0,1.0,-1.3561967611312866,0.5167263150215149,0.8394704461097717,0.1942088007926941,0.0,0.0,0.7666764855384827,69.71699523925781,78.0,-1.685552716255188,-16453.736328125,432.15863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.080078125,18000.0,0.0,0.0,0.3810703158378601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029680728912354,1.0029782056808472,-1.0201010809396394e-05,0.0,0.0003867379273287,0.0,0.0,129.39280700683594,0.0,0.0,0.0,0.5750704407691956,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700711250305175,-3507.379638671875,304.1448059082031,0.7981579303741455,0.2470414638519287,0.2237531393766403,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021786868572,293.0379638671875,297.1499938964844,293.1499938964844,0.1539090275764465,-2519.699951171875,304.1396179199219,0.7768612504005432,0.228352352976799,0.1608083397150039,293.1427917480469,297.1499938964844,293.1499938964844,0.4008094668388366,-7279.47802734375,304.1400756835937,0.9990000128746032,0.5571619868278503,0.4645678699016571,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342886492609,-1623.30517578125,296.8690795898437,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522015094757,0.5903342366218567,0.5903342366218567,1.0,1.0,-1.3616844415664673,0.5180387496948242,0.8436456918716431,0.1943534612655639,0.0,0.0,0.7654682993888855,70.53932189941406,78.0,-7.416654109954834,-16509.544921875,438.2792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.455078125,18000.0,0.0,0.0,0.3819222748279571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994006156921388,0.9994107484817504,-1.0154099982173648e-05,0.0,0.000387602543924,0.0,0.0,128.2482452392578,0.0,0.0,0.0,0.5734473466873169,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.170702189207077,-3517.900146484375,304.14459228515625,0.7969377636909485,0.2476492971181869,0.2243316918611526,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438726902008,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.154982715845108,-2533.824951171875,304.1395568847656,0.7763670682907104,0.2294972538948059,0.16164131462574,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.49853515625,304.13555908203125,0.9990000128746032,0.5562576651573181,0.467850387096405,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461848981678,-1627.8367919921875,296.8759155273437,0.4474438726902008,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082255721092224,0.5887336730957031,0.5887336730957031,1.0,1.0,-1.3675411939620972,0.5194633603096008,0.8480778932571411,0.1945412456989288,0.0,0.0,0.7647607922554016,71.45125579833984,81.0,-11.89332389831543,-16569.259765625,444.9718627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5039978027344,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.076171875,18000.0,0.0,0.0,0.3827043771743774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967707395553588,0.9967808723449708,-1.011783842841396e-05,0.0,0.000388396292692,0.0,0.0,127.39305114746094,0.0,0.0,0.0,0.572246253490448,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719897538423538,-3539.360595703125,304.1442565917969,0.7940781712532043,0.2488355785608291,0.2254726588726043,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571030169725418,-2561.6767578125,304.1394958496094,0.7748824954032898,0.2316978424787521,0.1632495671510696,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.553457498550415,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711047619581,-1637.437744140625,296.8879699707031,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.311894804239273,0.5854958295822144,0.5854958295822144,1.0,1.0,-1.380142092704773,0.5226085186004639,0.8575335144996643,0.1950462013483047,0.0,0.0,0.7649099826812744,73.50274658203125,69.0,-17.736305236816406,-16698.49609375,459.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841541707515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946612119674684,0.9946712851524352,-1.0082057997351512e-05,0.0,0.0003898676368407,0.0,0.0,126.6490478515625,0.0,0.0,0.0,0.5712649822235107,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719897538423538,-3539.360595703125,304.1442565917969,0.7940781712532043,0.2488355785608291,0.2254726588726043,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571030169725418,-2561.6767578125,304.1394958496094,0.7748824954032898,0.2316978424787521,0.1632495671510696,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806787490845,-7449.23193359375,304.1271057128906,0.9990000128746032,0.553457498550415,0.4751802682876587,293.1063842773437,297.1499938964844,293.1499938964844,0.0043711047619581,-1637.437744140625,296.8879699707031,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.311894804239273,0.5854958295822144,0.5854958295822144,1.0,1.0,-1.380142092704773,0.5226085186004639,0.8575335144996643,0.1950462013483047,0.0,0.0,0.7649099826812744,73.50274658203125,69.0,-17.736305236816406,-16698.49609375,459.8367004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.3841541707515716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946612119674684,0.9946712851524352,-1.0082057997351512e-05,0.0,0.0003898676368407,0.0,0.0,126.6490478515625,0.0,0.0,0.0,0.5712649822235107,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729646325111389,-3555.263427734375,304.14459228515625,0.7975876927375793,0.2500361502170563,0.2265015393495559,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588852256536483,-2584.76416015625,304.1400756835937,0.7794550061225891,0.2338685840368271,0.1647294163703918,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512301325798035,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854946270585,-1642.375,296.90771484375,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781815767288208,0.5202527642250061,0.8579288125038147,0.1931185871362686,0.0,0.0,0.7646738290786743,72.47824096679688,57.0,5.409806251525879,-16723.6875,455.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061365127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953406453132628,0.99535071849823,-1.008712479233509e-05,0.0,0.000391138222767,0.0,0.0,126.83015441894533,0.0,0.0,0.0,0.5714882612228394,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729646325111389,-3555.263427734375,304.14459228515625,0.7975876927375793,0.2500361502170563,0.2265015393495559,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588852256536483,-2584.76416015625,304.1400756835937,0.7794550061225891,0.2338685840368271,0.1647294163703918,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512301325798035,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854946270585,-1642.375,296.90771484375,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579082965851,0.5833086371421814,0.5833086371421814,1.0,1.0,-1.3781815767288208,0.5202527642250061,0.8579288125038147,0.1931185871362686,0.0,0.0,0.7646738290786743,72.47824096679688,57.0,5.409806251525879,-16723.6875,455.1455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.759765625,18000.0,0.0,0.0,0.3854061365127563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9953406453132628,0.99535071849823,-1.008712479233509e-05,0.0,0.000391138222767,0.0,0.0,126.83015441894533,0.0,0.0,0.0,0.5714882612228394,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733859628438949,-3561.355712890625,304.14569091796875,0.8068474531173706,0.2512669265270233,0.2274707704782486,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601884216070175,-2601.0634765625,304.1412048339844,0.7897360324859619,0.2361462861299514,0.1661926060914993,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529488921165466,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861493468284,-1640.4228515625,296.9480895996094,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894137859344,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637571334838867,0.5135992169380188,0.8501579165458679,0.1893496811389923,0.0,0.0,0.7575870752334595,68.84566497802734,60.0,41.05739974975586,-16631.37890625,433.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860020935535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871617555618286,0.9871717691421508,-1.0014318831963465e-05,0.0,0.0003917430585715,0.0,0.0,124.55501556396484,0.0,0.0,0.0,0.5677832961082458,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733859628438949,-3561.355712890625,304.14569091796875,0.8068474531173706,0.2512669265270233,0.2274707704782486,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601884216070175,-2601.0634765625,304.1412048339844,0.7897360324859619,0.2361462861299514,0.1661926060914993,293.159912109375,297.1499938964844,293.1499938964844,0.3945915102958679,-7176.541015625,304.1680908203125,0.9990000128746032,0.5529488921165466,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861493468284,-1640.4228515625,296.9480895996094,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041894137859344,0.5824329853057861,0.5824329853057861,1.0,1.0,-1.3637571334838867,0.5135992169380188,0.8501579165458679,0.1893496811389923,0.0,0.0,0.7575870752334595,68.84566497802734,60.0,41.05739974975586,-16631.37890625,433.9613342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.7604675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860020935535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871617555618286,0.9871717691421508,-1.0014318831963465e-05,0.0,0.0003917430585715,0.0,0.0,124.55501556396484,0.0,0.0,0.0,0.5677832961082458,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735815554857254,-3564.01953125,304.1462707519531,0.8111286163330078,0.2519941031932831,0.2280748039484024,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609703153371811,-2610.801513671875,304.1416931152344,0.794887900352478,0.2375741004943847,0.1671340465545654,293.1445007324219,297.1499938964844,293.1499938964844,0.3876008689403534,-7072.39453125,304.176513671875,0.9990000128746032,0.5558425784111023,0.4515278041362762,293.1006774902344,297.1499938964844,293.1499938964844,0.0043876995332539,-1639.3873291015625,296.9769287109375,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.3020609021186828,0.5821073651313782,0.5821073651313782,1.0,1.0,-1.3579518795013428,0.5109830498695374,0.8469688296318054,0.1877941191196441,0.0,0.0,0.7500380277633667,67.28106689453125,60.0,47.04975891113281,-16576.705078125,425.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.874755859375,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.087890625,18000.0,0.0,0.0,0.3858902752399444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750798940658568,0.9750897884368896,-9.891810805129351e-06,0.0,0.0003916295536328,0.0,0.0,121.10800170898438,0.0,0.0,0.0,0.5623927116394043,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738097369670868,-3567.55859375,304.1463928222656,0.813223123550415,0.252470314502716,0.2284797430038452,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0479736328125,297.1499938964844,293.1499938964844,0.1616050153970718,-2618.881591796875,304.1417541503906,0.7976354360580444,0.2385416477918625,0.1677834093570709,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293786048889,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580282211303711,0.4487478733062744,293.09930419921875,297.1499938964844,293.1499938964844,0.004391218535602,-1639.97119140625,296.9933166503906,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010598421096802,0.5818796157836914,0.5818796157836914,1.0,1.0,-1.3556972742080688,0.5098960995674133,0.8458012342453003,0.1871239691972732,0.0,0.0,0.7448714971542358,66.57511901855469,63.0,40.147682189941406,-16544.52734375,421.5052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856377303600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9648134112358092,0.9648231863975524,-9.781114385987166e-06,0.0,0.0003913732944056,0.0,0.0,118.1667251586914,0.0,0.0,0.0,0.5578528642654419,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741920858621597,-3573.719970703125,304.1463623046875,0.8152517676353455,0.2530589401721954,0.2289880514144897,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129618644714,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625058948993683,-2630.47607421875,304.1416015625,0.8005050420761108,0.239758551120758,0.1686112582683563,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909590244293,-6982.115234375,304.1787414550781,0.9990000128746032,0.5608359575271606,0.446264773607254,293.097412109375,297.1499938964844,293.1499938964844,0.0043986155651509,-1642.14013671875,297.0108947753906,0.4585129618644714,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.3002391755580902,0.5815441608428955,0.5815441608428955,1.0,1.0,-1.3541576862335205,0.509036660194397,0.8451210260391235,0.1865322887897491,0.0,0.0,0.7386976480484009,65.95557403564453,63.0,27.453981399536133,-16511.703125,418.5293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851382732391357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513434767723083,0.951353132724762,-9.630031854612753e-06,0.0,0.0003908663929905,0.0,0.0,114.32211303710938,0.0,0.0,0.0,0.5518790483474731,4.0,0.0,1.0
585960,293.0972595214844,297.1499938964844,293.1499938964844,0.174662783741951,-3581.451416015625,304.1461486816406,0.8167051672935486,0.2536405324935913,0.2294987142086029,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634986996650695,-2643.339111328125,304.1413269042969,0.8027917146682739,0.2409726828336715,0.1694481521844864,293.1083068847656,297.1499938964844,293.1499938964844,0.3795888125896454,-6957.14794921875,304.1767578125,0.9990000128746032,0.5635764002799988,0.4447613358497619,293.0953674316406,297.1499938964844,293.1499938964844,0.0044086738489568,-1645.5875244140625,297.02606201171875,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.299841821193695,0.5811141133308411,0.5811141133308411,1.0,1.0,-1.3538720607757568,0.5086350440979004,0.8452369570732117,0.1861500591039657,0.0,0.0,0.7330346703529358,65.59224700927734,66.0,13.434565544128418,-16488.115234375,417.16119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.5859375,18000.0,0.0,0.0,0.3844636082649231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.938057005405426,0.9380664825439452,-9.477866115048528e-06,0.0,0.0003901816962752,0.0,0.0,110.57615661621094,0.0,0.0,0.0,0.5459779500961304,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.175818994641304,-3600.697509765625,304.1455078125,0.8181537985801697,0.2547820508480072,0.2305230051279068,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125185489654,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656818389892578,-2671.766845703125,304.1405639648437,0.8058041334152222,0.2433546036481857,0.1711165308952331,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223432540893,-6951.484375,304.1688537597656,0.9990000128746032,0.5684388279914856,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351830147206,-1655.5526123046875,297.0505065917969,0.4596125185489654,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177608966827,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564538955688477,0.5088819265365601,0.8475719690322876,0.1858115941286087,0.0,0.0,0.7241588830947876,65.51083374023438,69.0,-12.274213790893556,-16471.212890625,418.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827359974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148899912834167,0.9148991703987122,-9.2066338766017e-06,0.0,0.0003884283651132,0.0,0.0,104.1692123413086,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.175818994641304,-3600.697509765625,304.1455078125,0.8181537985801697,0.2547820508480072,0.2305230051279068,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125185489654,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656818389892578,-2671.766845703125,304.1405639648437,0.8058041334152222,0.2433546036481857,0.1711165308952331,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223432540893,-6951.484375,304.1688537597656,0.9990000128746032,0.5684388279914856,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351830147206,-1655.5526123046875,297.0505065917969,0.4596125185489654,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001177608966827,0.579879641532898,0.579879641532898,1.0,1.0,-1.3564538955688477,0.5088819265365601,0.8475719690322876,0.1858115941286087,0.0,0.0,0.7241588830947876,65.51083374023438,69.0,-12.274213790893556,-16471.212890625,418.46044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827359974384308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148899912834167,0.9148991703987122,-9.2066338766017e-06,0.0,0.0003884283651132,0.0,0.0,104.1692123413086,0.0,0.0,0.0,0.535690188407898,4.0,0.0,1.0
