time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.1771571636199951,-3623.09619140625,304.144775390625,0.8180258870124817,0.2558920681476593,0.2315438091754913,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679961234331131,-2701.94287109375,304.1398620605469,0.8070429563522339,0.2456357330083847,0.1727405041456222,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721038579940796,0.4464371800422668,293.086669921875,297.1499938964844,293.1499938964844,0.0044677183032035,-1668.325439453125,297.0698547363281,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447556972503,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623958826065063,0.510164201259613,0.8522317409515381,0.1858455538749694,0.0,0.0,0.7193015813827515,66.1268539428711,72.0,-29.321102142333984,-16496.169921875,424.1222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807848393917084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994100093841553,0.8994190096855164,-9.016850526677445e-06,0.0,0.0003864482278004,0.0,0.0,99.94176483154295,0.0,0.0,0.0,0.5287913680076599,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.1771571636199951,-3623.09619140625,304.144775390625,0.8180258870124817,0.2558920681476593,0.2315438091754913,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191441535949,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679961234331131,-2701.94287109375,304.1398620605469,0.8070429563522339,0.2456357330083847,0.1727405041456222,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300298690796,-6992.892578125,304.1583557128906,0.9990000128746032,0.5721038579940796,0.4464371800422668,293.086669921875,297.1499938964844,293.1499938964844,0.0044677183032035,-1668.325439453125,297.0698547363281,0.4584191441535949,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015447556972503,0.5781480073928833,0.5781480073928833,1.0,1.0,-1.3623958826065063,0.510164201259613,0.8522317409515381,0.1858455538749694,0.0,0.0,0.7193015813827515,66.1268539428711,72.0,-29.321102142333984,-16496.169921875,424.1222839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807848393917084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994100093841553,0.8994190096855164,-9.016850526677445e-06,0.0,0.0003864482278004,0.0,0.0,99.94176483154295,0.0,0.0,0.0,0.5287913680076599,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785622686147689,-3646.5927734375,304.1441650390625,0.8166797161102295,0.2569676637649536,0.2325532436370849,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561195969581604,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703144311904907,-2732.10107421875,304.1393737792969,0.8068841099739075,0.2477979212999344,0.1742979288101196,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743730068206787,0.4507252275943756,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036147348582,-1682.53369140625,297.08709716796875,0.4561195969581604,0.050000000745058,0.2351313382387161,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608133792877,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709030151367188,0.5122232437133789,0.8586797714233398,0.1861544996500015,0.0,0.0,0.7185431718826294,67.29264831542969,75.0,-37.01127243041992,-16558.64453125,433.2454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930012583732605,0.8930101990699768,-8.925455404096283e-06,0.0,0.0003845919272862,0.0,0.0,98.11717224121094,0.0,0.0,0.0,0.5258756279945374,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785622686147689,-3646.5927734375,304.1441650390625,0.8166797161102295,0.2569676637649536,0.2325532436370849,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561195969581604,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703144311904907,-2732.10107421875,304.1393737792969,0.8068841099739075,0.2477979212999344,0.1742979288101196,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743730068206787,0.4507252275943756,293.08282470703125,297.1499938964844,293.1499938964844,0.0045036147348582,-1682.53369140625,297.08709716796875,0.4561195969581604,0.050000000745058,0.2351313382387161,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038608133792877,0.5760473608970642,0.5760473608970642,1.0,1.0,-1.3709030151367188,0.5122232437133789,0.8586797714233398,0.1861544996500015,0.0,0.0,0.7185431718826294,67.29264831542969,75.0,-37.01127243041992,-16558.64453125,433.2454528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789557814598083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930012583732605,0.8930101990699768,-8.925455404096283e-06,0.0,0.0003845919272862,0.0,0.0,98.11717224121094,0.0,0.0,0.0,0.5258756279945374,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799611747264862,-3669.902587890625,304.143798828125,0.8144101500511169,0.2580075860023498,0.2335458546876907,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725673526525497,-2761.292236328125,304.1391906738281,0.8056541085243225,0.2498465031385421,0.1757859140634536,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5751994848251343,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410571619868,-1697.27197265625,297.104248046875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554699420929,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345272064209,0.51490718126297,0.8664381504058838,0.1867156475782394,0.0,0.0,0.7215487957000732,68.89301300048828,78.0,-38.25768280029297,-16650.380859375,445.1445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.3775637149810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953841328620911,0.8953930735588074,-8.930648618843406e-06,0.0,0.0003831791691482,0.0,0.0,98.55975341796876,0.0,0.0,0.0,0.5268276929855347,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799611747264862,-3669.902587890625,304.143798828125,0.8144101500511169,0.2580075860023498,0.2335458546876907,293.635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4530414938926697,0.050000000745058,0.0496248006820678,293.0547180175781,297.1499938964844,293.1499938964844,0.1725673526525497,-2761.292236328125,304.1391906738281,0.8056541085243225,0.2498465031385421,0.1757859140634536,293.08203125,297.1499938964844,293.1499938964844,0.3931028544902801,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5751994848251343,0.456620454788208,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410571619868,-1697.27197265625,297.104248046875,0.4530414938926697,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.3068554699420929,0.573750913143158,0.573750913143158,1.0,1.0,-1.381345272064209,0.51490718126297,0.8664381504058838,0.1867156475782394,0.0,0.0,0.7215487957000732,68.89301300048828,78.0,-38.25768280029297,-16650.380859375,445.1445007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.3775637149810791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953841328620911,0.8953930735588074,-8.930648618843406e-06,0.0,0.0003831791691482,0.0,0.0,98.55975341796876,0.0,0.0,0.0,0.5268276929855347,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806464940309524,-3681.285400390625,304.1436767578125,0.8130027055740356,0.2585142254829407,0.2340348064899444,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736610382795334,-2775.416015625,304.13916015625,0.8047230839729309,0.2508332431316376,0.1765061020851135,293.0870361328125,297.1499938964844,293.1499938964844,0.3970177173614502,-7229.9267578125,304.1322937011719,0.9990000128746032,0.5750761032104492,0.4600447118282318,293.0781555175781,297.1499938964844,293.1499938964844,0.0045600906014442,-1704.7047119140625,297.113037109375,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1283264160156,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.308554083108902,0.5725789070129395,0.5725789070129395,1.0,1.0,-1.387135028839111,0.5164517164230347,0.8706833124160767,0.1870915442705154,0.0,0.0,0.7243344783782959,69.82742309570312,78.0,-37.48504638671875,-16704.662109375,451.9672546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.01483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.3771124184131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996093273162842,0.8996183276176453,-8.967102075985167e-06,0.0,0.0003827211621683,0.0,0.0,99.56996154785156,0.0,0.0,0.0,0.5286459922790527,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.181319385766983,-3692.437255859375,304.14361572265625,0.8114452362060547,0.2590121328830719,0.2345184981822967,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747322082519531,-2789.21875,304.1391906738281,0.8036268949508667,0.2517983317375183,0.1772122830152511,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746012330055237,0.4637295007705688,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792437158524,-1712.13916015625,297.12213134765625,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629052639007,0.5714135766029358,0.5714135766029358,1.0,1.0,-1.3932337760925293,0.5181183218955994,0.8751153945922852,0.1875324547290802,0.0,0.0,0.7279087901115417,70.83837127685547,81.0,-36.20317840576172,-16763.40234375,459.2973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.9967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.16015625,18000.0,0.0,0.0,0.3768583536148071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056957960128784,0.9057048559188844,-9.024762221088167e-06,0.0,0.0003824633313342,0.0,0.0,101.0785140991211,0.0,0.0,0.0,0.5312939882278442,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.1826241165399551,-3713.993408203125,304.1435546875,0.8079565763473511,0.2599822282791137,0.2354694604873657,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885291099548,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768111437559127,-2815.9228515625,304.1393127441406,0.8010537624359131,0.253673791885376,0.178589180111885,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.572629451751709,0.4717293977737427,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179206110537,-1727.0064697265625,297.1412353515625,0.4455885291099548,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480254173279,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061747789382937,0.5217837691307068,0.8843910098075867,0.1886132508516311,0.0,0.0,0.7372146844863892,73.0552749633789,84.0,-32.8876953125,-16891.521484375,475.27972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076334476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229186177253724,0.9229277968406676,-9.199457963404711e-06,0.0,0.0003826148167718,0.0,0.0,105.5180206298828,0.0,0.0,0.0,0.53886479139328,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.1826241165399551,-3713.993408203125,304.1435546875,0.8079565763473511,0.2599822282791137,0.2354694604873657,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885291099548,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768111437559127,-2815.9228515625,304.1393127441406,0.8010537624359131,0.253673791885376,0.178589180111885,293.1103515625,297.1499938964844,293.1499938964844,0.4103957414627075,-7426.95654296875,304.1199951171875,0.9990000128746032,0.572629451751709,0.4717293977737427,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179206110537,-1727.0064697265625,297.1412353515625,0.4455885291099548,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.3142480254173279,0.5691580176353455,0.5691580176353455,1.0,1.0,-1.4061747789382937,0.5217837691307068,0.8843910098075867,0.1886132508516311,0.0,0.0,0.7372146844863892,73.0552749633789,84.0,-32.8876953125,-16891.521484375,475.27972412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.3770076334476471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9229186177253724,0.9229277968406676,-9.199457963404711e-06,0.0,0.0003826148167718,0.0,0.0,105.5180206298828,0.0,0.0,0.0,0.53886479139328,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040634989738464,0.0,0.2363974004983902,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981221675872803,0.0,0.1799279153347015,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742468357086,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16192626953125,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198710918426514,0.5258508324623108,0.8940203189849854,0.1899662464857101,0.0,0.0,0.0,75.48759460449219,60.0,-29.23591995239257,-17030.671875,492.7687072753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461028575897216,0.946112334728241,-9.448121090827044e-06,0.0,0.0,0.0,0.0,111.79051971435548,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040634989738464,0.0,0.2363974004983902,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981221675872803,0.0,0.1799279153347015,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742468357086,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.16192626953125,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198710918426514,0.5258508324623108,0.8940203189849854,0.1899662464857101,0.0,0.0,0.0,75.48759460449219,60.0,-29.23591995239257,-17030.671875,492.7687072753906,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461028575897216,0.946112334728241,-9.448121090827044e-06,0.0,0.0,0.0,0.0,111.79051971435548,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0009564324282109,293.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0002791839069686,292.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0007297270349226,292.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.0020746511872857,292.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87567138671875,0.0,0.0,0.0013243282446637,291.1303100585937,294.1499938964844,254.8247985839844,253.99490356445312,273.2232666015625,279.00762939453125,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064401780255138,2.0342605822065707e-08,0.0064401580020785,-0.0469895675778389,0.0,0.0,0.0,-0.0418511256575584,60.0,-345.0361328125,-0.0,-4.036573045596015e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.537505786480329e-18,9.53904516960029e-18,-1.5390810051671466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4521484375,0.0,0.0,0.0009564324282109,293.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0002791839069686,292.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4875793457031,0.0,0.0,0.0007297270349226,292.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694091796875,0.0,0.0,0.0020746511872857,292.9657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.87567138671875,0.0,0.0,0.0013243282446637,291.1303100585937,294.1499938964844,254.8247985839844,253.99490356445312,273.2232666015625,279.00762939453125,291.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064401780255138,2.0342605822065707e-08,0.0064401580020785,-0.0469895675778389,0.0,0.0,0.0,-0.0418511256575584,60.0,-345.0361328125,-0.0,-4.036573045596015e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.537505786480329e-18,9.53904516960029e-18,-1.5390810051671466e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227294921875,0.0,0.0,0.0001287438353756,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001138530060416,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.457763671875,0.0,0.0,9.971180406864733e-05,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001674172381171,292.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487548828125,0.0,0.0,0.0005400696536526,291.1305236816406,294.1499938964844,254.81417846679688,253.98550415039065,272.8030700683594,271.2418518066406,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598859611898,1.7713036370992086e-08,0.0012598682660609,-0.0452623069286346,0.0,0.0,0.0,-0.0143973417580127,60.0,-173.31195068359375,-0.0,-1.5459619362445665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.475817327767561e-20,-2.657143234416141e-20,1.8132588645374057e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.413330078125,0.0,0.0,0.0001031227366183,293.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203308105469,0.0,0.0,0.000108505890239,292.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481506347656,0.0,0.0,8.020492532523349e-05,291.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73907470703125,0.0,0.0,0.0001087176788132,292.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299560546875,0.0,0.0,0.0005147051997482,291.130615234375,294.1499938964844,254.8048095703125,253.9772186279297,272.62017822265625,265.9337158203125,291.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983672691509,1.7297464793841755e-08,0.0010983499232679,-0.0443340353667736,0.0,0.0,0.0,-0.0133909005671739,60.0,-81.16258239746094,-0.0,-1.1751029660445057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6478559683080035e-21,7.067039373773101e-21,-2.419183001568312e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40460205078125,0.0,0.0,0.0001027295438689,293.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001081760419765,292.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4391784667969,0.0,0.0,7.990073208929971e-05,291.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7349853515625,0.0,0.0,0.0001081802838598,292.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8115539550781,0.0,0.0,0.0005131405778229,291.1307067871094,294.1499938964844,254.7966461181641,253.97000122070312,272.44647216796875,262.3974304199219,291.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946374386548,1.6930087554101192e-08,0.0010946205584332,-0.0433746501803398,0.0,0.0,0.0,-0.0132057955488562,60.0,-46.71358871459961,-0.0,-1.167079943797944e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635308914729411e-21,7.079560174060767e-21,-2.4442512593313568e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.39599609375,0.0,0.0,0.0001024178054649,293.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205749511719,0.0,0.0,0.0001078482237062,292.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,7.965828262967989e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001078513669199,292.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933349609375,0.0,0.0,0.0005115855601616,291.1307678222656,294.1499938964844,254.78965759277344,253.9638061523437,272.2748718261719,260.0275573730469,291.0863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542212932790793e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-34.178558349609375,-0.0,-1.160011393608329e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635243483450488e-21,7.079623989752556e-21,-2.44438070825046e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789978027344,0.0,0.0,0.0001017512040561,293.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001071462902473,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,7.91398124420084e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0001071494189091,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574462890625,0.0,0.0,0.0005082558491267,291.13092041015625,294.1499938964844,254.7789764404297,253.95431518554688,271.9380798339844,257.33905029296875,291.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.90119361877441,-0.0,-1.1449580483713365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6352455029344046e-21,7.079619950784721e-21,-2.444374447850316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789978027344,0.0,0.0,0.0001017512040561,293.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001071462902473,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4128723144531,0.0,0.0,7.91398124420084e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0001071494189091,292.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7574462890625,0.0,0.0,0.0005082558491267,291.13092041015625,294.1499938964844,254.7789764404297,253.95431518554688,271.9380798339844,257.33905029296875,291.07818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.90119361877441,-0.0,-1.1449580483713365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6352455029344046e-21,7.079619950784721e-21,-2.444374447850316e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.000101037287095,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001063945528585,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,7.858454046072438e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.0001063976233126,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222595214844,0.0,0.0,0.0005046899896115,291.13104248046875,294.1499938964844,254.7723999023437,253.94842529296875,271.60986328125,256.0756225585937,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821746496807009e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91751289367676,-0.0,-1.1289458257124353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623046875,0.0,0.0,0.000101037287095,293.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,0.0001063945528585,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,7.858454046072438e-05,290.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.71502685546875,0.0,0.0,0.0001063976233126,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7222595214844,0.0,0.0,0.0005046899896115,291.13104248046875,294.1499938964844,254.7723999023437,253.94842529296875,271.60986328125,256.0756225585937,291.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821746496807009e-08,0.0010765909682959,-0.0378632806241512,0.0,0.0,0.0,-0.0121605936437845,60.0,-26.91751289367676,-0.0,-1.1289458257124353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.345947265625,0.0,0.0,0.0001002916324068,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001056094042723,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,7.800458843121305e-05,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0001056124019669,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68780517578125,0.0,0.0,0.0005009655142202,291.1311340332031,294.1499938964844,254.76954650878903,253.94583129882807,271.29010009765625,255.46109008789065,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617212295532227,-0.0,-1.1123423604431085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.345947265625,0.0,0.0,0.0001002916324068,293.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0001056094042723,291.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,7.800458843121305e-05,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7073059082031,0.0,0.0,0.0001056124019669,292.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.68780517578125,0.0,0.0,0.0005009655142202,291.1311340332031,294.1499938964844,254.76954650878903,253.94583129882807,271.29010009765625,255.46109008789065,291.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.617212295532227,-0.0,-1.1123423604431085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,9.953050903277472e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001048079575411,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,7.741260924376547e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,0.000104810897028,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540222167969,0.0,0.0,0.000497163797263,291.1311950683594,294.1499938964844,254.77003479003903,253.9461669921875,270.9787292480469,255.1518402099609,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39696502685547,-0.0,-1.0955213269880917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,9.953050903277472e-05,293.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214294433594,0.0,0.0,0.0001048079575411,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36248779296875,0.0,0.0,7.741260924376547e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,0.000104810897028,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6540222167969,0.0,0.0,0.000497163797263,291.1311950683594,294.1499938964844,254.77003479003903,253.9461669921875,270.9787292480469,255.1518402099609,291.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39696502685547,-0.0,-1.0955213269880917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3220520019531,0.0,0.0,9.914911061059684e-05,293.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001044063465087,291.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3543701171875,0.0,0.0,7.71159611758776e-05,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6960144042969,0.0,0.0,0.0001044092568918,292.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63739013671875,0.0,0.0,0.0004952587769366,291.1312255859375,294.1499938964844,254.7714233398437,253.9473419189453,270.8261413574219,255.058837890625,291.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.28996658325196,-0.0,-1.0871405464740749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.314208984375,0.0,0.0,9.876962576527148e-05,293.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001040067581925,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3463439941406,0.0,0.0,7.682080467930064e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922912597656,0.0,0.0,0.0001040096394717,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.62091064453125,0.0,0.0,0.0004933633026666,291.1312255859375,294.1499938964844,254.7735137939453,253.9491424560547,270.6755676269531,254.99136352539065,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.183025360107425,-0.0,-1.0788337334588505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,9.802311979001388e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001032207001117,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,7.624019053764641e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,0.0001032235231832,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884704589844,0.0,0.0,0.0004896345781162,291.1312255859375,294.1499938964844,254.77960205078125,253.95440673828125,270.38043212890625,254.90611267089844,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.969711303710938,-0.0,-1.0625860369373188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2987976074219,0.0,0.0,9.802311979001388e-05,293.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,0.0001032207001117,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,7.624019053764641e-05,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849975585937,0.0,0.0,0.0001032235231832,292.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5884704589844,0.0,0.0,0.0004896345781162,291.1312255859375,294.1499938964844,254.77960205078125,253.95440673828125,270.38043212890625,254.90611267089844,291.0130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363522469997,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.969711303710938,-0.0,-1.0625860369373188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,9.73040223470889e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001024634984787,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,7.568089495180175e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,0.0001024662633426,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566711425781,0.0,0.0,0.0004860427288804,291.1312255859375,294.1499938964844,254.7879180908203,253.961654663086,270.093017578125,254.8607940673828,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75971794128418,-0.0,-1.047051370051122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28369140625,0.0,0.0,9.73040223470889e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0001024634984787,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149719238281,0.0,0.0,7.568089495180175e-05,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6778259277344,0.0,0.0,0.0001024662633426,292.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566711425781,0.0,0.0,0.0004860427288804,291.1312255859375,294.1499938964844,254.7879180908203,253.961654663086,270.093017578125,254.8607940673828,290.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.75971794128418,-0.0,-1.047051370051122e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.662875527283175e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001017524627968,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,7.515568722737953e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.000101755169453,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5254821777344,0.0,0.0,0.0004826698568649,291.1311340332031,294.1499938964844,254.798095703125,253.9705352783203,269.8130798339844,254.8374786376953,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.557186126708984,-0.0,-1.0325678090339353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2688293457031,0.0,0.0,9.662875527283175e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001017524627968,291.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2997131347656,0.0,0.0,7.515568722737953e-05,290.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707458496094,0.0,0.0,0.000101755169453,292.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5254821777344,0.0,0.0,0.0004826698568649,291.1311340332031,294.1499938964844,254.798095703125,253.9705352783203,269.8130798339844,254.8374786376953,290.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.557186126708984,-0.0,-1.0325678090339353e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,9.601176861906424e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001011027852655,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,7.467580871889368e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.00010110544099,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4948425292969,0.0,0.0,0.0004795880813617,291.13104248046875,294.1499938964844,254.8097686767578,253.98074340820312,269.540283203125,254.82681274414065,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36661720275879,-0.0,-1.0194222710424584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2542419433594,0.0,0.0,9.601176861906424e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001011027852655,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2847595214844,0.0,0.0,7.467580871889368e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6637878417969,0.0,0.0,0.00010110544099,292.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4948425292969,0.0,0.0,0.0004795880813617,291.13104248046875,294.1499938964844,254.8097686767578,253.98074340820312,269.540283203125,254.82681274414065,290.962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559223552140338e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.36661720275879,-0.0,-1.0194222710424584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
