time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470397949219,0.0,0.0,9.57282682065852e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001008042672765,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27734375,0.0,0.0,7.445531082339585e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.66033935546875,0.0,0.0,0.0001008069011732,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4797668457031,0.0,0.0,0.0004781720344908,291.1309814453125,294.1499938964844,254.8160552978516,253.9862365722656,269.4064636230469,254.8245544433593,290.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.276968002319336,-0.0,-1.0134102979009185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2398986816406,0.0,0.0,9.546249930281192e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001005244193947,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.27001953125,0.0,0.0,7.42486008675769e-05,290.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65692138671875,0.0,0.0,0.0001005270314635,292.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4647827148437,0.0,0.0,0.0004768445796798,291.1308898925781,294.1499938964844,254.8225555419922,253.991928100586,269.2742919921875,254.82374572753903,290.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.1915283203125,-0.0,-1.0077904022409713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,9.498572035226972e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001000223855953,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,7.387776713585481e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0001000249467324,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,0.0004744631296489,291.1307067871094,294.1499938964844,254.83609008789065,254.0037841796875,269.0147399902344,254.8253173828125,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.034162521362305,-0.0,-9.977475201594645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2257995605469,0.0,0.0,9.498572035226972e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0001000223855953,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555236816406,0.0,0.0,7.387776713585481e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6501770019531,0.0,0.0,0.0001000249467324,292.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352111816406,0.0,0.0,0.0004744631296489,291.1307067871094,294.1499938964844,254.83609008789065,254.0037841796875,269.0147399902344,254.8253173828125,290.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.034162521362305,-0.0,-9.977475201594645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,9.458210843149573e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.959740418707952e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,7.356385322054848e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,9.959992166841404e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060974121094,0.0,0.0,0.0004724471946246,291.1304626464844,294.1499938964844,254.8500061035156,254.0159606933593,268.76123046875,254.8298797607422,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.895544052124023,-0.0,-9.892850272308352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118835449219,0.0,0.0,9.458210843149573e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.959740418707952e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412109375,0.0,0.0,7.356385322054848e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434631347656,0.0,0.0,9.959992166841404e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4060974121094,0.0,0.0,0.0004724471946246,291.1304626464844,294.1499938964844,254.8500061035156,254.0159606933593,268.76123046875,254.8298797607422,290.9093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.895544052124023,-0.0,-9.892850272308352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981506347656,0.0,0.0,9.424924064660444e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.924691403284668e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,7.330495282076299e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,9.924938785843553e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.000470784609206,291.13018798828125,294.1499938964844,254.8639068603516,254.0281524658203,268.51348876953125,254.83639526367188,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77578353881836,-0.0,-9.82332792887064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1981506347656,0.0,0.0,9.424924064660444e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.924691403284668e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2271423339844,0.0,0.0,7.330495282076299e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368713378906,0.0,0.0,9.924938785843553e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.37744140625,0.0,0.0,0.000470784609206,291.13018798828125,294.1499938964844,254.8639068603516,254.0281524658203,268.51348876953125,254.83639526367188,290.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77578353881836,-0.0,-9.82332792887064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,9.398232214152812e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.896586561808364e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132263183594,0.0,0.0,7.30973479221575e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,9.896830306388438e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0004694514500442,291.1298522949219,294.1499938964844,254.87744140625,254.0400238037109,268.2711486816406,254.8441619873047,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.674196243286133,-0.0,-9.7677535393359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1846008300781,0.0,0.0,9.398232214152812e-05,293.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.896586561808364e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2132263183594,0.0,0.0,7.30973479221575e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,9.896830306388438e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.34918212890625,0.0,0.0,0.0004694514500442,291.1298522949219,294.1499938964844,254.87744140625,254.0400238037109,268.2711486816406,254.8441619873047,290.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.674196243286133,-0.0,-9.7677535393359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1778869628906,0.0,0.0,9.387166937813164e-05,293.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215515136719,0.0,0.0,9.884935570880772e-05,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2063293457031,0.0,0.0,7.301128789549693e-05,290.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.885177860269324e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.335205078125,0.0,0.0,0.0004688987974077,291.129638671875,294.1499938964844,254.8839569091797,254.0457458496093,268.15191650390625,254.848373413086,290.8634948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.62987327575684,-0.0,-9.744760376406705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.17120361328125,0.0,0.0,9.377508104080334e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,9.874765964923428e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.199462890625,0.0,0.0,7.293616363313049e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6238098144531,0.0,0.0,9.875006071524696e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3213195800781,0.0,0.0,0.000468416372314,291.12945556640625,294.1499938964844,254.8902282714844,254.0512542724609,268.0339660644531,254.8527374267578,290.8542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.5896110534668,-0.0,-9.72471099203176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,9.362050332129002e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.85849037533626e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,7.281593570951372e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.858727571554482e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,0.0004676443641074,291.1289978027344,294.1499938964844,254.9019012451172,254.0615234375,267.8016357421875,254.8617248535156,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52048110961914,-0.0,-9.692664804106245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,9.362050332129002e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,9.85849037533626e-05,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.18585205078125,0.0,0.0,7.281593570951372e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173400878906,0.0,0.0,9.858727571554482e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2937927246094,0.0,0.0,0.0004676443641074,291.1289978027344,294.1499938964844,254.9019012451172,254.0615234375,267.8016357421875,254.8617248535156,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52048110961914,-0.0,-9.692664804106245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,9.351099288323894e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.846961620496586e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,7.273076334968209e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,9.847195906331764e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0004670974740292,291.12847900390625,294.1499938964844,254.91207885742188,254.0704803466797,267.57391357421875,254.870834350586,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.465211868286133,-0.0,-9.669992095950874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14483642578125,0.0,0.0,9.351099288323894e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,9.846961620496586e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1723937988281,0.0,0.0,7.273076334968209e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,9.847195906331764e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2666015625,0.0,0.0,0.0004670974740292,291.12847900390625,294.1499938964844,254.91207885742188,254.0704803466797,267.57391357421875,254.870834350586,290.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.465211868286133,-0.0,-9.669992095950874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,9.343314013676718e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.83876598183997e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,7.267021283041686e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,9.8389973572921e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.000466708705062,291.1278991699219,294.1499938964844,254.9203948974609,254.0778350830078,267.3505859375,254.87977600097656,290.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.421375274658203,-0.0,-9.653885513216665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1318359375,0.0,0.0,9.343314013676718e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12066650390625,0.0,0.0,9.83876598183997e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1590576171875,0.0,0.0,7.267021283041686e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,9.8389973572921e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.000466708705062,291.1278991699219,294.1499938964844,254.9203948974609,254.0778350830078,267.3505859375,254.87977600097656,290.79888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.421375274658203,-0.0,-9.653885513216665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11895751953125,0.0,0.0,9.337336086900903e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.832473006099464e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,7.262371218530461e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,9.832701471168548e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.000466410187073,291.12725830078125,294.1499938964844,254.92648315429688,254.08322143554688,267.13153076171875,254.8882293701172,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.385536193847656,-0.0,-9.641524201242649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.11895751953125,0.0,0.0,9.337336086900903e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.832473006099464e-05,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1458435058594,0.0,0.0,7.262371218530461e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,9.832701471168548e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.000466410187073,291.12725830078125,294.1499938964844,254.92648315429688,254.08322143554688,267.13153076171875,254.8882293701172,290.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.385536193847656,-0.0,-9.641524201242649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1125793457031,0.0,0.0,9.334790229331702e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200866699219,0.0,0.0,9.82979399850592e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1392822265625,0.0,0.0,7.260391430463642e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,9.83002028078772e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.199951171875,0.0,0.0,0.0004662830906454,291.1268920898437,294.1499938964844,254.92857360839844,254.0850982666016,267.0235290527344,254.8921813964844,290.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.36981773376465,-0.0,-9.63626192174161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.106201171875,0.0,0.0,9.332479385193436e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,9.8273616458755e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327514648437,0.0,0.0,7.258594268932939e-05,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,9.827586472965776e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,0.0004661677230615,291.12652587890625,294.1499938964844,254.92996215820312,254.0863494873047,266.91650390625,254.8958740234375,290.76202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.35530662536621,-0.0,-9.631486364014564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,9.328521991847084e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.82319688773714e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,7.255515811266378e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,9.823418804444373e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0004659701662603,291.1257629394531,294.1499938964844,254.93045043945312,254.0868682861328,266.7054138183594,254.90237426757807,290.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32966423034668,-0.0,-9.6233087276687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,9.328521991847084e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,9.82319688773714e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,7.255515811266378e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,9.823418804444373e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607971191406,0.0,0.0,0.0004659701662603,291.1257629394531,294.1499938964844,254.93045043945312,254.0868682861328,266.7054138183594,254.90237426757807,290.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.32966423034668,-0.0,-9.6233087276687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809631347656,0.0,0.0,9.325515566160902e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.820033301366492e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068725585937,0.0,0.0,7.25317804608494e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.82025230769068e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0004658201069105,291.1248779296875,294.1499938964844,254.92759704589844,254.08447265625,266.49810791015625,254.90737915039065,290.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.30862236022949,-0.0,-9.617095741987216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809631347656,0.0,0.0,9.325515566160902e-05,292.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,9.820033301366492e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1068725585937,0.0,0.0,7.25317804608494e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.82025230769068e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0004658201069105,291.1248779296875,294.1499938964844,254.92759704589844,254.08447265625,266.49810791015625,254.90737915039065,290.72528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.30862236022949,-0.0,-9.617095741987216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,9.323650010628626e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.818070975597948e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,7.251727220136672e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.81828779913485e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0004657270328607,291.1239624023437,294.1499938964844,254.9210205078125,254.07882690429688,266.2944030761719,254.91053771972656,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29272079467773,-0.0,-9.613238205474772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,9.323650010628626e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183166503906,0.0,0.0,9.818070975597948e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0940856933594,0.0,0.0,7.251727220136672e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.81828779913485e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0004657270328607,291.1239624023437,294.1499938964844,254.9210205078125,254.07882690429688,266.2944030761719,254.91053771972656,290.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29272079467773,-0.0,-9.613238205474772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,9.323171252617612e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.817568934522568e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,7.251354691106826e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,9.817782847676426e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0004657031968235,291.1229553222656,294.1499938964844,254.91033935546875,254.0695953369141,266.0941772460937,254.9114990234375,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28275680541992,-0.0,-9.612239892931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,9.323171252617612e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.817568934522568e-05,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0813903808594,0.0,0.0,7.251354691106826e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667724609375,0.0,0.0,9.817782847676426e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,0.0004657031968235,291.1229553222656,294.1499938964844,254.91033935546875,254.0695953369141,266.0941772460937,254.9114990234375,290.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094330735033736e-09,0.0009934118716046,-0.0123987328261137,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.28275680541992,-0.0,-9.612239892931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.04998779296875,0.0,0.0,9.323528502136468e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,9.817945829126984e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751037597656,0.0,0.0,7.251631905091926e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5636291503906,0.0,0.0,9.818158287089318e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718078613281,0.0,0.0,0.0004657210956793,291.1224060058594,294.1499938964844,254.90335083007807,254.06353759765625,265.99530029296875,254.9110412597656,290.6796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.2802734375,-0.0,-9.612971041406126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438537597656,0.0,0.0,9.324326674686743e-05,292.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.818787657422944e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687866210937,0.0,0.0,7.252253271872178e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5605163574219,0.0,0.0,9.818999387789518e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0593566894531,0.0,0.0,0.0004657610261347,291.1218566894531,294.1499938964844,254.89520263671875,254.05645751953125,265.8972473144531,254.90988159179688,290.6705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.27961158752441,-0.0,-9.614612395125732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,9.327364386990666e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.821989078773186e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,7.254615775309503e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.822197898756713e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.000465912889922,291.12066650390625,294.1499938964844,254.8751983642578,254.03909301757807,265.70343017578125,254.9052734375,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.2841911315918,-0.0,-9.6208687239141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0316162109375,0.0,0.0,9.327364386990666e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.821989078773186e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0562744140625,0.0,0.0,7.254615775309503e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.55426025390625,0.0,0.0,9.822197898756713e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,0.000465912889922,291.12066650390625,294.1499938964844,254.8751983642578,254.03909301757807,265.70343017578125,254.9052734375,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453485593838e-09,0.0009938575094565,-0.0125352879986166,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.2841911315918,-0.0,-9.6208687239141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.33245974010788e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.827356552705167e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,7.258578989421949e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,9.82756246230565e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.0004661674902308,291.1194152832031,294.1499938964844,254.8500061035156,254.01715087890625,265.51251220703125,254.8972320556641,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209871201117266e-09,0.0009943996556103,-0.0127014322206377,0.0,0.0,0.0,-0.0073955706320703,60.0,-24.29725456237793,-0.0,-9.63137125609137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0194702148437,0.0,0.0,9.33245974010788e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,9.827356552705167e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0438232421875,0.0,0.0,7.258578989421949e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54803466796875,0.0,0.0,9.82756246230565e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0100402832031,0.0,0.0,0.0004661674902308,291.1194152832031,294.1499938964844,254.8500061035156,254.01715087890625,265.51251220703125,254.8972320556641,290.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209871201117266e-09,0.0009943996556103,-0.0127014322206377,0.0,0.0,0.0,-0.0073955706320703,60.0,-24.29725456237793,-0.0,-9.63137125609137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,9.339267126051708e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.834527008933946e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,7.26387370377779e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,9.834730735747144e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0004665076266974,291.1180725097656,294.1499938964844,254.8212280273437,253.9920349121093,265.32440185546875,254.8853759765625,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.318679809570312,-0.0,-9.645417264891877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,9.339267126051708e-05,292.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.834527008933946e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0314636230469,0.0,0.0,7.26387370377779e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417785644531,0.0,0.0,9.834730735747144e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9857177734375,0.0,0.0,0.0004665076266974,291.1180725097656,294.1499938964844,254.8212280273437,253.9920349121093,265.32440185546875,254.8853759765625,290.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.318679809570312,-0.0,-9.645417264891877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,9.347073500975966e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.842749568633737e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,7.269945490406826e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,9.842951112659648e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0004668976762332,291.1166381835937,294.1499938964844,254.79087829589844,253.9654235839844,265.1389465332031,254.86990356445312,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3450870513916,-0.0,-9.661538769023537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
