time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590640,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9953918457031,0.0,0.0,9.347073500975966e-05,292.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,9.842749568633737e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0191345214844,0.0,0.0,7.269945490406826e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5355224609375,0.0,0.0,9.842951112659648e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96160888671875,0.0,0.0,0.0004668976762332,291.1166381835937,294.1499938964844,254.79087829589844,253.9654235839844,265.1389465332031,254.86990356445312,290.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.3450870513916,-0.0,-9.661538769023537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9894104003906,0.0,0.0,9.351365588372572e-05,292.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,9.847270121099427e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,7.273283699760213e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.847470209933816e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.000467112113256,291.1158752441406,294.1499938964844,254.775146484375,253.9515838623047,265.04718017578125,254.86085510253903,290.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.359804153442383,-0.0,-9.67040847399403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9834289550781,0.0,0.0,9.3559137894772e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,9.852060611592606e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,7.27682127035223e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,9.852259972831234e-05,292.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93768310546875,0.0,0.0,0.0004673393559642,291.1151123046875,294.1499938964844,254.75906372070312,253.9374084472656,264.9560546875,254.8509826660156,290.5801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.37545585632324,-0.0,-9.67981321764455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,9.36576398089528e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.86243539955467e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,7.284482126124203e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,9.862631850410251e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0004678314726334,291.1134948730469,294.1499938964844,254.7258758544922,253.9081115722656,264.7756042480469,254.82891845703125,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40947532653809,-0.0,-9.700195846562565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715270996094,0.0,0.0,9.36576398089528e-05,292.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,9.86243539955467e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99468994140625,0.0,0.0,7.284482126124203e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.52301025390625,0.0,0.0,9.862631850410251e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9139404296875,0.0,0.0,0.0004678314726334,291.1134948730469,294.1499938964844,254.7258758544922,253.9081115722656,264.7756042480469,254.82891845703125,290.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.40947532653809,-0.0,-9.700195846562565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,9.376578236697242e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.873825183603913e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,7.29289386072196e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,9.874020179267971e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.000468371756142,291.1117858886719,294.1499938964844,254.69143676757807,253.87762451171875,264.5975646972656,254.8038787841797,290.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44703483581543,-0.0,-9.722600680106552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596862792969,0.0,0.0,9.376578236697242e-05,292.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.873825183603913e-05,291.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9825744628906,0.0,0.0,7.29289386072196e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5167236328125,0.0,0.0,9.874020179267971e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.890380859375,0.0,0.0,0.000468371756142,291.1117858886719,294.1499938964844,254.69143676757807,253.87762451171875,264.5975646972656,254.8038787841797,290.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.014140710234642,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.44703483581543,-0.0,-9.722600680106552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,9.38828889047727e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.886159386951476e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,7.302001904463395e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,9.886351472232492e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670349121094,0.0,0.0,0.0004689568304456,291.1099853515625,294.1499938964844,254.65586853027344,253.84605407714844,264.4218444824219,254.77609252929688,290.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.487897872924805,-0.0,-9.746892004613984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478759765625,0.0,0.0,9.38828889047727e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.886159386951476e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,7.302001904463395e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5104064941406,0.0,0.0,9.886351472232492e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670349121094,0.0,0.0,0.0004689568304456,291.1099853515625,294.1499938964844,254.65586853027344,253.84605407714844,264.4218444824219,254.77609252929688,290.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.0145227862522006,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.487897872924805,-0.0,-9.746892004613984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,9.400807175552472e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.899343422148375e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,7.311737863346934e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,9.899533324642108e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.0004695822135545,291.10809326171875,294.1499938964844,254.6192779541016,253.81349182128903,264.2483825683594,254.7457733154297,290.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53178977966309,-0.0,-9.772892184400916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361267089844,0.0,0.0,9.400807175552472e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.899343422148375e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9584350585937,0.0,0.0,7.311737863346934e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,9.899533324642108e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84381103515625,0.0,0.0,0.0004695822135545,291.10809326171875,294.1499938964844,254.6192779541016,253.81349182128903,264.2483825683594,254.7457733154297,290.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312131106853,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53178977966309,-0.0,-9.772892184400916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,9.40733661991544e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,9.90621992968954e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9524230957031,0.0,0.0,7.316816481761634e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5009460449219,0.0,0.0,9.90640910458751e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.832275390625,0.0,0.0,0.0004699084092862,291.1070861816406,294.1499938964844,254.60061645507807,253.796875,264.1625061035156,254.72970581054688,290.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.55479049682617,-0.0,-9.786468524453085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9244079589844,0.0,0.0,9.41402613534592e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.913264511851594e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,7.322019519051537e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4977722167969,0.0,0.0,9.9134529591538e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.82080078125,0.0,0.0,0.0004702426085714,291.1060791015625,294.1499938964844,254.58175659179688,253.78005981445312,264.0771484375,254.7130889892578,290.4906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.57841110229492,-0.0,-9.80038592501842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,9.427819168195128e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.927790961228312e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,7.332747190957889e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.927977225743234e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0004709316708613,291.1039733886719,294.1499938964844,254.5434417724609,253.745849609375,263.90802001953125,254.67832946777344,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62731170654297,-0.0,-9.829116009996144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9127197265625,0.0,0.0,9.427819168195128e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.927790961228312e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344787597656,0.0,0.0,7.332747190957889e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.927977225743234e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79791259765625,0.0,0.0,0.0004709316708613,291.1039733886719,294.1499938964844,254.5434417724609,253.745849609375,263.90802001953125,254.67832946777344,290.4728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.62731170654297,-0.0,-9.829116009996144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,9.442051668884233e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.942780889105052e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,7.343816832872108e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,9.94296497083269e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.0004716427065432,291.1017761230469,294.1499938964844,254.50442504882807,253.7109832763672,263.7409362792969,254.6416931152344,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67814826965332,-0.0,-9.858806038209877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90106201171875,0.0,0.0,9.442051668884233e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.942780889105052e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,7.343816832872108e-05,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850158691406,0.0,0.0,9.94296497083269e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.77520751953125,0.0,0.0,0.0004716427065432,291.1017761230469,294.1499938964844,254.50442504882807,253.7109832763672,263.7409362792969,254.6416931152344,290.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.67814826965332,-0.0,-9.858806038209877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,9.456577390665188e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.958078589988872e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,7.355114939855412e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,9.958260488929228e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0004723683523479,291.0994567871094,294.1499938964844,254.4648284912109,253.6755523681641,263.575927734375,254.60340881347656,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7304630279541,-0.0,-9.889152607911457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8894348144531,0.0,0.0,9.456577390665188e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,9.958078589988872e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,7.355114939855412e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,9.958260488929228e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7526550292969,0.0,0.0,0.0004723683523479,291.0994567871094,294.1499938964844,254.4648284912109,253.6755523681641,263.575927734375,254.60340881347656,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.7304630279541,-0.0,-9.889152607911457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,9.47124426602386e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.973525448003784e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,7.366522186202928e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.973705164156854e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0004731010994873,291.0970458984375,294.1499938964844,254.4247589111328,253.6396484375,263.4128723144531,254.563720703125,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78378868103028,-0.0,-9.919843790839877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,9.47124426602386e-05,292.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,9.973525448003784e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988037109375,0.0,0.0,7.366522186202928e-05,290.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,9.973705164156854e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.730224609375,0.0,0.0,0.0004731010994873,291.0970458984375,294.1499938964844,254.4247589111328,253.6396484375,263.4128723144531,254.563720703125,290.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.78378868103028,-0.0,-9.919843790839877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720397949219,0.0,0.0,9.478583524469286e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,9.981254697777332e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89288330078125,0.0,0.0,7.372230902547017e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4689025878906,0.0,0.0,9.98143368633464e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7190856933594,0.0,0.0,0.0004734677495434,291.0957946777344,294.1499938964844,254.4045867919922,253.6215667724609,263.33209228515625,254.5434112548828,290.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.810686111450195,-0.0,-9.935218514556254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86627197265625,0.0,0.0,9.48590095504187e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.988961392082274e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.886962890625,0.0,0.0,7.377922156592831e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,9.98913965304382e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0004738333227578,291.0945129394531,294.1499938964844,254.38433837890625,253.6033935546875,263.2518005371094,254.52284240722656,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.83765411376953,-0.0,-9.950560553306786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,9.500398300588132e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001000422926153,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,7.389198435703292e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,0.0001000440533971,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004745575715787,291.0918884277344,294.1499938964844,254.3436584472656,253.56689453125,263.0926208496094,254.48106384277344,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.891576766967773,-0.0,-9.980989545965713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.854736328125,0.0,0.0,9.500398300588132e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0001000422926153,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8751525878906,0.0,0.0,7.389198435703292e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45916748046875,0.0,0.0,0.0001000440533971,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68585205078125,0.0,0.0,0.0004745575715787,291.0918884277344,294.1499938964844,254.3436584472656,253.56689453125,263.0926208496094,254.48106384277344,290.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478088805878e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.008432469330728,60.0,-24.891576766967773,-0.0,-9.980989545965713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432006835937,0.0,0.0,9.514595149084926e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001001918062684,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,7.400239701382816e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.0001001935452222,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6638488769531,0.0,0.0,0.0004752668028231,291.08917236328125,294.1499938964844,254.30284118652344,253.5302581787109,262.9353332519531,254.4385681152344,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.945106506347656,-0.0,-1.0010832340867637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432006835937,0.0,0.0,9.514595149084926e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001001918062684,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,7.400239701382816e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.0001001935452222,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6638488769531,0.0,0.0,0.0004752668028231,291.08917236328125,294.1499938964844,254.30284118652344,253.5302581787109,262.9353332519531,254.4385681152344,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-24.945106506347656,-0.0,-1.0010832340867637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,9.528358350507916e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.000100336757896,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,7.410944817820564e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,0.0001003384822979,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0004759543808177,291.0863342285156,294.1499938964844,254.2620086669922,253.4935607910156,262.7799072265625,254.3955841064453,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.997800827026367,-0.0,-1.0039806852546462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8316955566406,0.0,0.0,9.528358350507916e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.000100336757896,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85162353515625,0.0,0.0,7.410944817820564e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,0.0001003384822979,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0004759543808177,291.0863342285156,294.1499938964844,254.2620086669922,253.4935607910156,262.7799072265625,254.3955841064453,290.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.997800827026367,-0.0,-1.0039806852546462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,9.541570761939512e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001004759105853,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,7.421221380354837e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0001004776131594,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0004766144556924,291.0833740234375,294.1499938964844,254.2212677001953,253.4569396972656,262.6263122558594,254.3523101806641,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04924964904785,-0.0,-1.0067660838330997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8202209472656,0.0,0.0,9.541570761939512e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0001004759105853,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398742675781,0.0,0.0,7.421221380354837e-05,290.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4394226074219,0.0,0.0,0.0001004776131594,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,0.0004766144556924,291.0833740234375,294.1499938964844,254.2212677001953,253.4569396972656,262.6263122558594,254.3523101806641,290.3305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.04924964904785,-0.0,-1.0067660838330997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8144836425781,0.0,0.0,9.54793722485192e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888671875,0.0,0.0,0.0001005429585347,291.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,7.426172669511288e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001005446538329,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6094665527344,0.0,0.0,0.0004769325023517,291.08184814453125,294.1499938964844,254.20095825195312,253.43869018554688,262.5502319335937,254.33062744140625,290.3217163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.07437324523925,-0.0,-1.008109506983601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8087463378906,0.0,0.0,9.55412833718583e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0001006081583909,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8281555175781,0.0,0.0,7.430987898260355e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327697753906,0.0,0.0,0.0001006098391371,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59869384765625,0.0,0.0,0.0004772417887579,291.0802917480469,294.1499938964844,254.1807098388672,253.4205017089844,262.4745788574219,254.30894470214844,290.3128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.09905242919922,-0.0,-1.009416834563126e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,9.56594230956398e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001007325845421,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81646728515625,0.0,0.0,7.440176705131307e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,0.0001007342507364,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0004778320144396,291.0771179199219,294.1499938964844,254.1404571533203,253.3843231201172,262.3246459960937,254.2656707763672,290.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.146949768066406,-0.0,-1.0119138948994081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973022460937,0.0,0.0,9.56594230956398e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853881835937,0.0,0.0,0.0001007325845421,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81646728515625,0.0,0.0,7.440176705131307e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4260559082031,0.0,0.0,0.0001007342507364,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5772399902344,0.0,0.0,0.0004778320144396,291.0771179199219,294.1499938964844,254.1404571533203,253.3843231201172,262.3246459960937,254.2656707763672,290.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853944611397e-09,0.0010192657355219,-0.020318578928709,0.0,0.0,0.0,-0.0088371830061078,60.0,-25.146949768066406,-0.0,-1.0119138948994081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,9.576942102285102e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001008484323392,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,7.448732503689826e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001008500839816,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0004783815529663,291.0738220214844,294.1499938964844,254.10064697265625,253.34852600097656,262.17645263671875,254.22262573242188,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.192590713500977,-0.0,-1.0142415618474845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7858581542969,0.0,0.0,9.576942102285102e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001008484323392,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8047790527344,0.0,0.0,7.448732503689826e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,0.0001008500839816,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0004783815529663,291.0738220214844,294.1499938964844,254.10064697265625,253.34852600097656,262.17645263671875,254.22262573242188,290.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.192590713500977,-0.0,-1.0142415618474845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,9.587073145667092e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001009551342576,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,7.456611638190225e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001009567640721,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0004788876976817,291.0704345703125,294.1499938964844,254.06134033203125,253.313217163086,262.03009033203125,254.1800079345703,290.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23571014404297,-0.0,-1.0163876851265741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744140625,0.0,0.0,9.587073145667092e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,0.0001009551342576,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,7.456611638190225e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125671386719,0.0,0.0,0.0001009567640721,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.53472900390625,0.0,0.0,0.0004788876976817,291.0704345703125,294.1499938964844,254.06134033203125,253.313217163086,262.03009033203125,254.1800079345703,290.25946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.23571014404297,-0.0,-1.0163876851265741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
