time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.596295421943069e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001010522682918,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,7.463785004802048e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,0.0001010538690024,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0004793484404217,291.0669250488281,294.1499938964844,254.022705078125,253.27850341796875,261.885498046875,254.137924194336,290.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.276100158691406,-0.0,-1.0183431697896594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630310058594,0.0,0.0,9.596295421943069e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,0.0001010522682918,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7814636230469,0.0,0.0,7.463785004802048e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40576171875,0.0,0.0,0.0001010538690024,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.513671875,0.0,0.0,0.0004793484404217,291.0669250488281,294.1499938964844,254.022705078125,253.27850341796875,261.885498046875,254.137924194336,290.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.276100158691406,-0.0,-1.0183431697896594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75732421875,0.0,0.0,9.60055403993465e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001010971245705,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7756652832031,0.0,0.0,7.467097020708025e-05,290.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.40234375,0.0,0.0,0.0001010987180052,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.503173828125,0.0,0.0,0.0004795612185262,291.06512451171875,294.1499938964844,254.003646850586,253.2613983154297,261.8139343261719,254.1171417236328,290.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548926011542335e-09,0.0010229519102722,-0.0214474610984325,0.0,0.0,0.0,-0.009050884284079,60.0,-25.29515838623047,-0.0,-1.0192468380409993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7516174316406,0.0,0.0,9.604582010069862e-05,292.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001011395361274,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76983642578125,0.0,0.0,7.47022932046093e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988952636719,0.0,0.0,0.0001011411295621,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927062988281,0.0,0.0,0.0004797624424099,291.06329345703125,294.1499938964844,253.9848022460937,253.2444763183593,261.7428283691406,254.09654235839844,290.22381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.313539505004883,-0.0,-1.0201017630606657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.61191690294072e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001012167995213,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,7.475934398826212e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001012183638522,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0004801288887392,291.0595397949219,294.1499938964844,253.94776916503903,253.2112579345703,261.60186767578125,254.05593872070312,290.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34804916381836,-0.0,-1.0216595569545461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,9.61191690294072e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724182128906,0.0,0.0,0.0001012167995213,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7582092285156,0.0,0.0,7.475934398826212e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919982910156,0.0,0.0,0.0001012183638522,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0004801288887392,291.0595397949219,294.1499938964844,253.94776916503903,253.2112579345703,261.60186767578125,254.05593872070312,290.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.34804916381836,-0.0,-1.0216595569545461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,9.618292824598028e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001012839566101,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,7.480893691536039e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001012855063891,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0004804474592674,291.0556945800781,294.1499938964844,253.9117126464844,253.178955078125,261.46270751953125,254.0162353515625,290.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.379377365112305,-0.0,-1.0230146330059142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,9.618292824598028e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,0.0001012839566101,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466125488281,0.0,0.0,7.480893691536039e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.38507080078125,0.0,0.0,0.0001012855063891,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45123291015625,0.0,0.0,0.0004804474592674,291.0556945800781,294.1499938964844,253.9117126464844,253.178955078125,261.46270751953125,254.0162353515625,290.1881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.379377365112305,-0.0,-1.0230146330059142e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,9.623707592254505e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001013409928418,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,7.485105015803128e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,0.0001013425207929,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0004807180375792,291.0517272949219,294.1499938964844,253.8767547607422,253.1476593017578,261.32537841796875,253.97756958007807,290.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.407459259033203,-0.0,-1.0241659964549405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174987792969,0.0,0.0,9.623707592254505e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0001013409928418,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350158691406,0.0,0.0,7.485105015803128e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780822753906,0.0,0.0,0.0001013425207929,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306640625,0.0,0.0,0.0004807180375792,291.0517272949219,294.1499938964844,253.8767547607422,253.1476593017578,261.32537841796875,253.97756958007807,290.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.407459259033203,-0.0,-1.0241659964549405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,9.628161933505908e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001013879082165,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,7.488569099223241e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001013894216157,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0004809405945707,291.0476379394531,294.1499938964844,253.84298706054688,253.11749267578125,261.1898193359375,253.9400329589844,290.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.432207107543945,-0.0,-1.0251134341388025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,9.628161933505908e-05,292.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0001013879082165,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.72344970703125,0.0,0.0,7.488569099223241e-05,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710632324219,0.0,0.0,0.0001013894216157,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.41021728515625,0.0,0.0,0.0004809405945707,291.0476379394531,294.1499938964844,253.84298706054688,253.11749267578125,261.1898193359375,253.9400329589844,290.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.432207107543945,-0.0,-1.0251134341388025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004699707031,0.0,0.0,9.630027489038184e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.000101407567854,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176818847656,0.0,0.0,7.490020652767271e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,0.0001014090739772,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,0.0004810338432434,291.0455322265625,294.1499938964844,253.8265838623047,253.1028594970703,261.12274169921875,253.9217224121093,290.1434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260901181027,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.443273544311523,-0.0,-1.0255104143652717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947937011719,0.0,0.0,9.631652937969192e-05,292.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603942871094,0.0,0.0,0.0001014246954582,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,7.491285214200616e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639831542969,0.0,0.0,0.0001014261870295,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.389892578125,0.0,0.0,0.0004811150720342,291.0434265136719,294.1499938964844,253.8105316162109,253.0885467529297,261.0560913085937,253.9037475585937,290.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.453493118286133,-0.0,-1.025856235514766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,9.634176967665552e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001014512890833,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,7.493248267564923e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001014527588267,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36968994140625,0.0,0.0,0.0004812412371393,291.03912353515625,294.1499938964844,253.7794952392578,253.0609436035156,260.9241638183594,253.86875915527344,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.471359252929688,-0.0,-1.0263931216059065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834716796875,0.0,0.0,9.634176967665552e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001014512890833,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7003479003906,0.0,0.0,7.493248267564923e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568725585937,0.0,0.0,0.0001014527588267,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36968994140625,0.0,0.0,0.0004812412371393,291.03912353515625,294.1499938964844,253.7794952392578,253.0609436035156,260.9241638183594,253.86875915527344,290.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.471359252929688,-0.0,-1.0263931216059065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,9.635715832700952e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001014675071928,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,7.494445162592456e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001014689623843,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0004813181585632,291.0346984863281,294.1499938964844,253.75,253.03477478027344,260.7940673828125,253.835205078125,290.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986662969334702e-09,0.0010266951285302,-0.0225937142968177,0.0,0.0,0.0,-0.009267889894545,60.0,-25.48557472229004,-0.0,-1.0267202554814504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,9.635715832700952e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538024902344,0.0,0.0,0.0001014675071928,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68878173828125,0.0,0.0,7.494445162592456e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497009277344,0.0,0.0,0.0001014689623843,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.349609375,0.0,0.0,0.0004813181585632,291.0346984863281,294.1499938964844,253.75,253.03477478027344,260.7940673828125,253.835205078125,290.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102670409251,8.986662969334702e-09,0.0010266951285302,-0.0225937142968177,0.0,0.0,0.0,-0.009267889894545,60.0,-25.48557472229004,-0.0,-1.0267202554814504e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66082763671875,0.0,0.0,9.635584865463898e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001014661393128,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,7.494343299185857e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001014675799524,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0004813116975128,291.0301513671875,294.1499938964844,253.72149658203125,253.0095367431641,260.6657409667969,253.80311584472656,290.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.49553680419922,-0.0,-1.0266915495549257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66082763671875,0.0,0.0,9.635584865463898e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.0001014661393128,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6772766113281,0.0,0.0,7.494343299185857e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3424987792969,0.0,0.0,0.0001014675799524,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32965087890625,0.0,0.0,0.0004813116975128,291.0301513671875,294.1499938964844,253.72149658203125,253.0095367431641,260.6657409667969,253.80311584472656,290.0805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.49553680419922,-0.0,-1.0266915495549257e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.63314960245043e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.000101440520666,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.492449367418885e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,0.0001014419394778,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.000481190130813,291.0255126953125,294.1499938964844,253.69338989257807,252.9846649169922,260.5392761230469,253.77227783203125,290.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.499658584594727,-0.0,-1.026172000706538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6495056152344,0.0,0.0,9.63314960245043e-05,292.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.000101440520666,291.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6657409667969,0.0,0.0,7.492449367418885e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.33526611328125,0.0,0.0,0.0001014419394778,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.309814453125,0.0,0.0,0.000481190130813,291.0255126953125,294.1499938964844,253.69338989257807,252.9846649169922,260.5392761230469,253.77227783203125,290.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954603281097206e-09,0.001026421203278,-0.0225097648799419,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.499658584594727,-0.0,-1.026172000706538e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64385986328125,0.0,0.0,9.631090506445616e-05,292.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001014188383123,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600036621094,0.0,0.0,7.490847929148003e-05,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,0.0001014202498481,291.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.00048108730698,291.0231628417969,294.1499938964844,253.6794891357422,252.9723663330078,260.4767150878906,253.7572631835937,290.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928922490269997e-09,0.001026201643981,-0.0224425196647644,0.0,0.0,0.0,-0.0092392666265368,60.0,-25.499378204345703,-0.0,-1.025732885295838e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6382141113281,0.0,0.0,9.628473344491796e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0432434082031,0.0,0.0,0.0001013912842608,291.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6542358398437,0.0,0.0,7.488812116207555e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3279724121094,0.0,0.0,0.0001013926885207,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.29010009765625,0.0,0.0,0.0004809566016774,291.020751953125,294.1499938964844,253.6656951904297,252.96017456054688,260.41461181640625,253.7425079345703,290.04461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259315604344,8.896291703308634e-09,0.0010259225964546,-0.0223570745438337,0.0,0.0,0.0,-0.0092230904847383,60.0,-25.49753189086914,-0.0,-1.0251751092482665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,9.62156045716256e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001013185101328,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,7.483435183530673e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001013198925647,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705078125,0.0,0.0,0.0004806113720405,291.0158996582031,294.1499938964844,253.6384429931641,252.93609619140625,260.29180908203125,253.71368408203125,290.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.489152908325195,-0.0,-1.0237028646997717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269226074219,0.0,0.0,9.62156045716256e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001013185101328,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64276123046875,0.0,0.0,7.483435183530673e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206481933594,0.0,0.0,0.0001013198925647,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705078125,0.0,0.0,0.0004806113720405,291.0158996582031,294.1499938964844,253.6384429931641,252.93609619140625,260.29180908203125,253.71368408203125,290.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810119744850908e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.489152908325195,-0.0,-1.0237028646997717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.61238911258988e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001012219436233,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,7.476301834685728e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001012233042274,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0004801533359568,291.01092529296875,294.1499938964844,253.61163330078125,252.9124298095703,260.1708679199219,253.68572998046875,290.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47447967529297,-0.0,-1.02175143013028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,9.61238911258988e-05,292.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357360839844,0.0,0.0,0.0001012219436233,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6312866210937,0.0,0.0,7.476301834685728e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001012233042274,291.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25103759765625,0.0,0.0,0.0004801533359568,291.01092529296875,294.1499938964844,253.61163330078125,252.9124298095703,260.1708679199219,253.68572998046875,290.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695805853164984e-09,0.0010242083808407,-0.0218320861458778,0.0,0.0,0.0,-0.0091237016022205,60.0,-25.47447967529297,-0.0,-1.02175143013028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,9.600933117326348e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.000101101322798,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,7.467391696991399e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0001011026615742,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,0.0004795811255462,291.0058288574219,294.1499938964844,253.58531188964844,252.88922119140625,260.0517578125,253.6585998535156,289.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45344352722168,-0.0,-1.0193166843919245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,9.600933117326348e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.000101101322798,291.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,7.467391696991399e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0001011026615742,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.231689453125,0.0,0.0,0.0004795811255462,291.0058288574219,294.1499938964844,253.58531188964844,252.88922119140625,260.0517578125,253.6585998535156,289.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581917971372,0.0,0.0,0.0,-0.0090529192239046,60.0,-25.45344352722168,-0.0,-1.0193166843919245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,9.587186650605872e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001009565821732,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.456700404873118e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001009579063975,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0004788945661857,291.00067138671875,294.1499938964844,253.5594940185547,252.8664703369141,259.9345092773437,253.6322479248047,289.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.425968170166016,-0.0,-1.016399266973167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,9.587186650605872e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0001009565821732,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6083984375,0.0,0.0,7.456700404873118e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29840087890625,0.0,0.0,0.0001009579063975,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2124938964844,0.0,0.0,0.0004788945661857,291.00067138671875,294.1499938964844,253.5594940185547,252.8664703369141,259.9345092773437,253.6322479248047,289.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171576589275e-09,0.0010215227957814,-0.0210095830261707,0.0,0.0,0.0,-0.0089679947122931,60.0,-25.425968170166016,-0.0,-1.016399266973167e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,9.579462494002657e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02587890625,0.0,0.0,0.000100875251519,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026611328125,0.0,0.0,7.450692646671087e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2946472167969,0.0,0.0,0.0001008765684673,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029113769531,0.0,0.0,0.0004785087658092,290.9980163574219,294.1499938964844,253.54676818847656,252.8552703857422,259.8765869140625,253.619369506836,289.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020708004944,8.28545498876565e-09,0.0010206997394561,-0.0207574982196092,0.0,0.0,0.0,-0.0089202737435698,60.0,-25.40974235534668,-0.0,-1.014761821238608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,9.571186092216522e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,0.0001007881000987,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5969543457031,0.0,0.0,7.444255606969818e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2909240722656,0.0,0.0,0.000100789409771,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933898925781,0.0,0.0,0.0004780953750014,290.995361328125,294.1499938964844,253.5341796875,252.8441925048828,259.81915283203125,253.606689453125,289.954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198260424658,8.182314381599554e-09,0.001019817776978,-0.0204873904585838,0.0,0.0,0.0,-0.0088691432029008,60.0,-25.3919620513916,-0.0,-1.0130086991466669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,9.553068957757203e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001005973390419,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,7.43016425985843e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001005986268864,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,0.0004771904787048,290.989990234375,294.1499938964844,253.5094146728516,252.8224334716797,259.70562744140625,253.58189392089844,289.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.351980209350582,-0.0,-1.0091767421727128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,9.553068957757203e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001005973390419,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,7.43016425985843e-05,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001005986268864,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1744689941406,0.0,0.0,0.0004771904787048,290.989990234375,294.1499938964844,253.5094146728516,252.8224334716797,259.70562744140625,253.58189392089844,289.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178952943533,7.956549197274398e-09,0.0010178873781114,-0.0198961365967988,0.0,0.0,0.0,-0.0087572215124964,60.0,-25.351980209350582,-0.0,-1.0091767421727128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,9.533014235785232e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001003861689241,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741882324219,0.0,0.0,7.414566061925143e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001003874349407,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0004761887830682,290.9844970703125,294.1499938964844,253.48521423339844,252.8011779785156,259.5938720703125,253.557861328125,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.306156158447266,-0.0,-1.0049433996073277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,9.533014235785232e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,0.0001003861689241,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741882324219,0.0,0.0,7.414566061925143e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,0.0001003874349407,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556396484375,0.0,0.0,0.0004761887830682,290.9844970703125,294.1499938964844,253.48521423339844,252.8011779785156,259.5938720703125,253.557861328125,289.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706641547144955e-09,0.001015750458464,-0.0192416328936815,0.0,0.0,0.0,-0.0086333323270082,60.0,-25.306156158447266,-0.0,-1.0049433996073277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,9.51133479247801e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.000100157885754,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.397704030154273e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001001591372187,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0004751058877445,290.9789123535156,294.1499938964844,253.46157836914065,252.78048706054688,259.4840087890625,253.53463745117188,289.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436487425849236e-09,0.001013440429233,-0.0185340754687786,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.255062103271484,-0.0,-1.0003770967159653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
