time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,9.51133479247801e-05,292.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.000100157885754,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5628356933594,0.0,0.0,7.397704030154273e-05,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001001591372187,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.136962890625,0.0,0.0,0.0004751058877445,290.9789123535156,294.1499938964844,253.46157836914065,252.78048706054688,259.4840087890625,253.53463745117188,289.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134478798136,7.436487425849236e-09,0.001013440429233,-0.0185340754687786,0.0,0.0,0.0,-0.0084994053468108,60.0,-25.255062103271484,-0.0,-1.0003770967159653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,9.488434443483128e-05,292.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.991675324272364e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,7.379893213510513e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,9.991798287956044e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,0.0004739620489999,290.9732360839844,294.1499938964844,253.4385528564453,252.7603454589844,259.3759765625,253.51222229003903,289.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.199726104736328,-0.0,-9.955650881465773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5372314453125,0.0,0.0,9.488434443483128e-05,292.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067749023437,0.0,0.0,9.991675324272364e-05,291.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.551513671875,0.0,0.0,7.379893213510513e-05,290.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,9.991798287956044e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.118408203125,0.0,0.0,0.0004739620489999,290.9732360839844,294.1499938964844,253.4385528564453,252.7603454589844,259.3759765625,253.51222229003903,289.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151130798632721e-09,0.0010110003640875,-0.0177866742014884,0.0,0.0,0.0,-0.0083579421043396,60.0,-25.199726104736328,-0.0,-9.955650881465773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316772460937,0.0,0.0,9.476665582042187e-05,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.979282913263889e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,7.370739331236109e-05,290.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.979405149351804e-05,291.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10919189453125,0.0,0.0,0.0004733742098324,290.9703369140625,294.1499938964844,253.42727661132807,252.75048828125,259.3226623535156,253.50132751464844,289.8728332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004481883399194e-09,0.0010097464546561,-0.017402559518814,0.0,0.0,0.0,-0.0082852412015199,60.0,-25.17079162597656,-0.0,-9.930966626825469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260925292969,0.0,0.0,9.46480649872683e-05,292.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,9.966795187210664e-05,291.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54022216796875,0.0,0.0,7.361515599768609e-05,290.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,9.96691669570282e-05,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0004727818595711,290.9674377441406,294.1499938964844,253.4161376953125,252.74078369140625,259.2698059082031,253.4906311035156,289.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.856706313840277e-09,0.001008482882753,-0.0170154888182878,0.0,0.0,0.0,-0.0082119833678007,60.0,-25.141298294067383,-0.0,-9.90612321061235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,9.441035945201293e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.941765893017872e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,7.343027391470969e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.941885218722746e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0004715945688076,290.9615783691406,294.1499938964844,253.3943786621093,252.7218170166016,259.1653747558594,253.46978759765625,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605103571897425e-09,0.001005950034596,-0.016239633783698,0.0,0.0,0.0,-0.0080651454627513,60.0,-25.08131599426269,-0.0,-9.856422167331402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5149841308594,0.0,0.0,9.441035945201293e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,9.941765893017872e-05,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5289306640625,0.0,0.0,7.343027391470969e-05,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452697753906,0.0,0.0,9.941885218722746e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,0.0004715945688076,290.9615783691406,294.1499938964844,253.3943786621093,252.7218170166016,259.1653747558594,253.46978759765625,289.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005956553854,6.5605103571897425e-09,0.001005950034596,-0.016239633783698,0.0,0.0,0.0,-0.0080651454627513,60.0,-25.08131599426269,-0.0,-9.856422167331402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,9.4177397841122e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.917234274325892e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.324908074224368e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,9.917352144839242e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,0.0004704309103544,290.95562744140625,294.1499938964844,253.373275756836,252.7034912109375,259.0626525878906,253.44972229003903,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270216790227323e-09,0.0010034677106887,-0.0154792126268148,0.0,0.0,0.0,-0.007921234704554,60.0,-25.021202087402344,-0.0,-9.80783312343192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50390625,0.0,0.0,9.4177397841122e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,9.917234274325892e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176696777344,0.0,0.0,7.324908074224368e-05,290.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,9.917352144839242e-05,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0635681152344,0.0,0.0,0.0004704309103544,290.95562744140625,294.1499938964844,253.373275756836,252.7034912109375,259.0626525878906,253.44972229003903,289.8275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003473997116,6.270216790227323e-09,0.0010034677106887,-0.0154792126268148,0.0,0.0,0.0,-0.007921234704554,60.0,-25.021202087402344,-0.0,-9.80783312343192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,9.395548840984702e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.893868264043704e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,7.307648775167763e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.893983951769768e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0004693225200753,290.9495544433594,294.1499938964844,253.35284423828125,252.685791015625,258.9616394042969,253.4303741455078,289.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993704199624972e-09,0.001001103199087,-0.0147548662498593,0.0,0.0,0.0,-0.0077841551974415,60.0,-24.96261215209961,-0.0,-9.76166205646223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,9.395548840984702e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,9.893868264043704e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,7.307648775167763e-05,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.893983951769768e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,0.0004693225200753,290.9495544433594,294.1499938964844,253.35284423828125,252.685791015625,258.9616394042969,253.4303741455078,289.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011091362684,5.993704199624972e-09,0.001001103199087,-0.0147548662498593,0.0,0.0,0.0,-0.0077841551974415,60.0,-24.96261215209961,-0.0,-9.76166205646223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.37506993068382e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.872304508462548e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,7.291720248758793e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.872418740997092e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,0.0004682996077463,290.94342041015625,294.1499938964844,253.3331298828125,252.6687469482422,258.8622741699219,253.41172790527344,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.907201766967773,-0.0,-9.71914886349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4817810058594,0.0,0.0,9.37506993068382e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.872304508462548e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952087402344,0.0,0.0,7.291720248758793e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.872418740997092e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0276184082031,0.0,0.0,0.0004682996077463,290.94342041015625,294.1499938964844,253.3331298828125,252.6687469482422,258.8622741699219,253.41172790527344,289.7912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521213771719e-09,0.0009989209938794,-0.0140863731503486,0.0,0.0,0.0,-0.0076576494611799,60.0,-24.907201766967773,-0.0,-9.71914886349623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47625732421875,0.0,0.0,9.365688310936092e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.86242521321401e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4895935058594,0.0,0.0,7.284423190867528e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.862538718152793e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187072753906,0.0,0.0,0.0004678310069721,290.9403076171875,294.1499938964844,253.32354736328125,252.6604919433593,258.813232421875,253.4026641845703,289.7822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979269234463,5.6216151733679e-09,0.0009979213355109,-0.0137801133096218,0.0,0.0,0.0,-0.0075996941886842,60.0,-24.88128471374512,-0.0,-9.699703440446684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707336425781,0.0,0.0,9.356853843200952e-05,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,9.853122901404276e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,7.277552504092455e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21417236328125,0.0,0.0,9.853235678747296e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00982666015625,0.0,0.0,0.0004673897346947,290.93719482421875,294.1499938964844,253.3141326904297,252.65240478515625,258.7645568847656,253.39373779296875,289.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511529010959748e-09,0.0009969798848032,-0.0134917153045535,0.0,0.0,0.0,-0.007545119151473,60.0,-24.856563568115234,-0.0,-9.681409807171805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,9.34130948735401e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.836755634751172e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,7.265462772920728e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.836866956902668e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0004666133609134,290.9308776855469,294.1499938964844,253.2958831787109,252.63674926757807,258.6683654785156,253.37628173828125,289.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.81167221069336,-0.0,-9.649265564348752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4596862792969,0.0,0.0,9.34130948735401e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737548828125,0.0,0.0,9.836755634751172e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4727783203125,0.0,0.0,7.265462772920728e-05,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,9.836866956902668e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920959472656,0.0,0.0,0.0004666133609134,290.9308776855469,294.1499938964844,253.2958831787109,252.63674926757807,258.6683654785156,253.37628173828125,289.7550964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317835061191545e-09,0.0009953235276043,-0.0129842776805162,0.0,0.0,0.0,-0.0074490960687398,60.0,-24.81167221069336,-0.0,-9.649265564348752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,9.328814485343172e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.823599248193204e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,7.255744276335463e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.82370911515318e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0004659892583731,290.9244384765625,294.1499938964844,253.27838134765625,252.621810913086,258.5737609863281,253.3593597412109,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162127614255496e-09,0.0009939919691532,-0.012576350942254,0.0,0.0,0.0,-0.0073719047941267,60.0,-24.7741813659668,-0.0,-9.623463625985097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4486694335937,0.0,0.0,9.328814485343172e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9687194824219,0.0,0.0,9.823599248193204e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615783691406,0.0,0.0,7.255744276335463e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,9.82370911515318e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9744873046875,0.0,0.0,0.0004659892583731,290.9244384765625,294.1499938964844,253.27838134765625,252.621810913086,258.5737609863281,253.3593597412109,289.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939970914274,5.162127614255496e-09,0.0009939919691532,-0.012576350942254,0.0,0.0,0.0,-0.0073719047941267,60.0,-24.7741813659668,-0.0,-9.623463625985097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,9.319469245383516e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.813759243115784e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,7.248475594678894e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.813866927288473e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,0.0004655224911402,290.9179382324219,294.1499938964844,253.26168823242188,252.6076202392578,258.48052978515625,253.34283447265625,289.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930009255185,5.0456581135449605e-09,0.0009929959196597,-0.0122712161391973,0.0,0.0,0.0,-0.007314165122807,60.0,-24.74390983581543,-0.0,-9.604186601563924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,9.319469245383516e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.813759243115784e-05,291.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45037841796875,0.0,0.0,7.248475594678894e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,9.813866927288473e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9569702148437,0.0,0.0,0.0004655224911402,290.9179382324219,294.1499938964844,253.26168823242188,252.6076202392578,258.48052978515625,253.34283447265625,289.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930009255185,5.0456581135449605e-09,0.0009929959196597,-0.0122712161391973,0.0,0.0,0.0,-0.007314165122807,60.0,-24.74390983581543,-0.0,-9.604186601563924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.313301416113973e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.807265450945124e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,7.243678555823863e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.807371679926292e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,0.0004652144561987,290.9113464355469,294.1499938964844,253.24578857421875,252.5941925048828,258.3887023925781,253.32667541503903,289.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968780054070976e-09,0.000992338405922,-0.0120698045939207,0.0,0.0,0.0,-0.0072760530747473,60.0,-24.72154235839844,-0.0,-9.591472860392969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42657470703125,0.0,0.0,9.313301416113973e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.807265450945124e-05,291.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,7.243678555823863e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.807371679926292e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.93951416015625,0.0,0.0,0.0004652144561987,290.9113464355469,294.1499938964844,253.24578857421875,252.5941925048828,258.3887023925781,253.32667541503903,289.70086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923434117808,4.968780054070976e-09,0.000992338405922,-0.0120698045939207,0.0,0.0,0.0,-0.0072760530747473,60.0,-24.72154235839844,-0.0,-9.591472860392969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,9.311480971518904e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,9.80534969130531e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4335632324219,0.0,0.0,7.242262654472142e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.805455192690717e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308166503906,0.0,0.0,0.0004651235649362,290.9079895019531,294.1499938964844,253.23814392089844,252.5877685546875,258.3434143066406,253.31874084472656,289.6918640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921493474394,4.946089315893687e-09,0.0009921443415805,-0.0120103564113378,0.0,0.0,0.0,-0.0072648040950298,60.0,-24.71381187438965,-0.0,-9.587721905290893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.31029935600236e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530944824219,0.0,0.0,9.804105502553284e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.427978515625,0.0,0.0,7.241343701025471e-05,290.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.804210276342928e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9221496582031,0.0,0.0,0.000465064542368,290.9046325683594,294.1499938964844,253.230712890625,252.58154296875,258.29840087890625,253.31085205078125,289.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920231532305,4.9313464423050846e-09,0.000992018263787,-0.0119717316702008,0.0,0.0,0.0,-0.0072574950754642,60.0,-24.707582473754883,-0.0,-9.58528545424997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,9.310224413638934e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.804027649806812e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.241285493364558e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.804131696000697e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0004650608752854,290.8978271484375,294.1499938964844,253.2164764404297,252.56968688964844,258.2093200683594,253.2952880859375,289.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920148877426,4.930387653701018e-09,0.0009920099982991,-0.011969219893217,0.0,0.0,0.0,-0.0072570191696286,60.0,-24.70049095153809,-0.0,-9.585127003219897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4044494628906,0.0,0.0,9.310224413638934e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477233886719,0.0,0.0,9.804027649806812e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.416748046875,0.0,0.0,7.241285493364558e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,9.804131696000697e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90484619140625,0.0,0.0,0.0004650608752854,290.8978271484375,294.1499938964844,253.2164764404297,252.56968688964844,258.2093200683594,253.2952880859375,289.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920148877426,4.930387653701018e-09,0.0009920099982991,-0.011969219893217,0.0,0.0,0.0,-0.0072570191696286,60.0,-24.70049095153809,-0.0,-9.585127003219897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.312738256994636e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,9.806676098378377e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.243240543175489e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.806778689380737e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,0.0004651864874176,290.8908996582031,294.1499938964844,253.2031097412109,252.55865478515625,258.12164306640625,253.27999877929688,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961675070802585e-09,0.0009922774042934,-0.0120511902496218,0.0,0.0,0.0,-0.0072725294157862,60.0,-24.70071601867676,-0.0,-9.590298333250757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3933410644531,0.0,0.0,9.312738256994636e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9422607421875,0.0,0.0,9.806676098378377e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.243240543175489e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.806778689380737e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875732421875,0.0,0.0,0.0004651864874176,290.8908996582031,294.1499938964844,253.2031097412109,252.55865478515625,258.12164306640625,253.27999877929688,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922824101522,4.961675070802585e-09,0.0009922774042934,-0.0120511902496218,0.0,0.0,0.0,-0.0072725294157862,60.0,-24.70071601867676,-0.0,-9.590298333250757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,9.317478543380275e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.811668132897466e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,7.246927270898595e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.811769996304064e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.000465423305286,290.8838806152344,294.1499938964844,253.1906280517578,252.5484619140625,258.0352478027344,253.26499938964844,289.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020701188129806e-09,0.0009927820647135,-0.0122058317065238,0.0,0.0,0.0,-0.0073017906397581,60.0,-24.706562042236328,-0.0,-9.600058348269158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,9.317478543380275e-05,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,9.811668132897466e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,7.246927270898595e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,9.811769996304064e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.870361328125,0.0,0.0,0.000465423305286,290.8838806152344,294.1499938964844,253.1906280517578,252.5484619140625,258.0352478027344,253.26499938964844,289.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020701188129806e-09,0.0009927820647135,-0.0122058317065238,0.0,0.0,0.0,-0.0073017906397581,60.0,-24.706562042236328,-0.0,-9.600058348269158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,9.324029088020323e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.818567923502997e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,7.252022624015808e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.818668331718072e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.0004657505778595,290.87677001953125,294.1499938964844,253.17906188964844,252.53912353515625,257.9501037597656,253.2503356933593,289.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102290590031089e-09,0.0009934797417372,-0.0124195870012044,0.0,0.0,0.0,-0.0073422379791736,60.0,-24.71717834472656,-0.0,-9.613557239163129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37109375,0.0,0.0,9.324029088020323e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310302734375,0.0,0.0,9.818567923502997e-05,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,7.252022624015808e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,9.818668331718072e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.0004657505778595,290.87677001953125,294.1499938964844,253.17906188964844,252.53912353515625,257.9501037597656,253.2503356933593,289.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102290590031089e-09,0.0009934797417372,-0.0124195870012044,0.0,0.0,0.0,-0.0073422379791736,60.0,-24.71717834472656,-0.0,-9.613557239163129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655090332031,0.0,0.0,9.327819861937314e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281921386719,0.0,0.0,9.822559513850138e-05,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,7.254970114445314e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137451171875,0.0,0.0,9.822659194469452e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446350097656,0.0,0.0,0.0004659399273805,290.8731689453125,294.1499938964844,253.1736297607422,252.5347900390625,257.9079895019531,253.24313354492188,289.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.14949816121657e-09,0.000993883353658,-0.0125432638451457,0.0,0.0,0.0,-0.0073656407184898,60.0,-24.72390365600586,-0.0,-9.621372498713757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,9.331932960776612e-05,292.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92529296875,0.0,0.0,9.826891619013622e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716125488281,0.0,0.0,7.258170080604032e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,9.826990572037177e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8360900878906,0.0,0.0,0.0004661454295273,290.8695373535156,294.1499938964844,253.16842651367188,252.5306701660156,257.8662109375,253.23605346679688,289.59283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.2007336215353925e-09,0.000994321424514,-0.0126774935051798,0.0,0.0,0.0,-0.0073910406790673,60.0,-24.731449127197266,-0.0,-9.629857800064201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,9.340738324681296e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.83616555458866e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,7.265018211910501e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.83626305242069e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.0004665853339247,290.8622131347656,294.1499938964844,253.15872192382807,252.5231170654297,257.7834777832031,253.2222595214844,289.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.74808120727539,-0.0,-9.648034904330417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3487243652344,0.0,0.0,9.340738324681296e-05,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.83616555458866e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602600097656,0.0,0.0,7.265018211910501e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,9.83626305242069e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190002441406,0.0,0.0,0.0004665853339247,290.8622131347656,294.1499938964844,253.15872192382807,252.5231170654297,257.7834777832031,253.2222595214844,289.57489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310411221870481e-09,0.0009952592663466,-0.0129648298025131,0.0,0.0,0.0,-0.0074454122222959,60.0,-24.74808120727539,-0.0,-9.648034904330417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.349954780191184e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.84587095445022e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.272186485351995e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.84596845228225e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,0.0004670457565225,290.8547668457031,294.1499938964844,253.1499938964844,252.5164794921875,257.7020568847656,253.2091064453125,289.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425207394438303e-09,0.0009962409967556,-0.0132655734196305,0.0,0.0,0.0,-0.0075023220852017,60.0,-24.76588630676269,-0.0,-9.667078160191522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33746337890625,0.0,0.0,9.349954780191184e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,9.84587095445022e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348876953125,0.0,0.0,7.272186485351995e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.84596845228225e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019714355469,0.0,0.0,0.0004670457565225,290.8547668457031,294.1499938964844,253.1499938964844,252.5164794921875,257.7020568847656,253.2091064453125,289.55694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962463518604,5.425207394438303e-09,0.0009962409967556,-0.0132655734196305,0.0,0.0,0.0,-0.0075023220852017,60.0,-24.76588630676269,-0.0,-9.667078160191522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
