time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.35974094318226e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,9.856178076006472e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.279797864612192e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.856273391051218e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0004675346426665,290.84722900390625,294.1499938964844,253.14453125,252.51251220703125,257.6217346191406,253.1968231201172,289.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.783662796020508,-0.0,-9.687320812190593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,9.35974094318226e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,9.856178076006472e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3374938964844,0.0,0.0,7.279797864612192e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,9.856273391051218e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,0.0004675346426665,290.84722900390625,294.1499938964844,253.14453125,252.51251220703125,257.6217346191406,253.1968231201172,289.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108550274515e-09,0.0009972832631319,-0.0135849257931113,0.0,0.0,0.0,-0.0075627532787621,60.0,-24.783662796020508,-0.0,-9.687320812190593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.370706538902596e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.867725748335944e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,7.288326742127538e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.867820335784928e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0004680824058596,290.8395690917969,294.1499938964844,253.14431762695312,252.5127410888672,257.5428466796875,253.1864776611328,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.013942745514214,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.80082321166992,-0.0,-9.710026915854544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3149108886719,0.0,0.0,9.370706538902596e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.867725748335944e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3260192871094,0.0,0.0,7.288326742127538e-05,290.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,9.867820335784928e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,0.0004680824058596,290.8395690917969,294.1499938964844,253.14431762695312,252.5127410888672,257.5428466796875,253.1864776611328,289.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683694848102051e-09,0.0009984512580558,-0.013942745514214,0.0,0.0,0.0,-0.0076304650865495,60.0,-24.80082321166992,-0.0,-9.710026915854544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3092346191406,0.0,0.0,9.376529487781228e-05,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8982849121094,0.0,0.0,9.873858653008938e-05,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202819824219,0.0,0.0,7.292856025742367e-05,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.87395251286216e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75946044921875,0.0,0.0,0.0004683733277488,290.8357238769531,294.1499938964844,253.1460723876953,252.51434326171875,257.5038757324219,253.1820831298828,289.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.756237708709477e-09,0.0009990715188905,-0.0141327865421772,0.0,0.0,0.0,-0.007666427642107,60.0,-24.809213638305664,-0.0,-9.722097615849634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,9.382644930155948e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951721191406,0.0,0.0,9.880298603093252e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145446777344,0.0,0.0,7.297612319234759e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.880391735350712e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.0004686788306571,290.8318176269531,294.1499938964844,253.1490173339844,252.5168609619141,257.4652709960937,253.1785125732422,289.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997286833822,5.832411886785849e-09,0.0009997228626161,-0.0143323382362723,0.0,0.0,0.0,-0.0077041904442012,60.0,-24.81740951538086,-0.0,-9.734780093140216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.395430242875592e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.893762762658298e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,7.307556370506063e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.893855167319998e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0004693174851126,290.823974609375,294.1499938964844,253.15821838378903,252.5245819091797,257.3889465332031,253.1733245849609,289.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010848054662,-0.0147495502606034,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.833282470703125,-0.0,-9.761323838120006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,9.395430242875592e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88885498046875,0.0,0.0,9.893762762658298e-05,291.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,7.307556370506063e-05,290.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08184814453125,0.0,0.0,9.893855167319998e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0004693174851126,290.823974609375,294.1499938964844,253.15821838378903,252.5245819091797,257.3889465332031,253.1733245849609,289.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991674267846747e-09,0.0010010848054662,-0.0147495502606034,0.0,0.0,0.0,-0.0077831437811255,60.0,-24.833282470703125,-0.0,-9.761323838120006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,9.408770711161196e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.907811909215523e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,7.31793261365965e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.907903586281464e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.0004699839628301,290.81597900390625,294.1499938964844,253.17156982421875,252.5355682373047,257.31414794921875,253.1718139648437,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84793472290039,-0.0,-9.789059873810404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,9.408770711161196e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,9.907811909215523e-05,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,7.31793261365965e-05,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.907903586281464e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171325683594,0.0,0.0,0.0004699839628301,290.81597900390625,294.1499938964844,253.17156982421875,252.5355682373047,257.31414794921875,253.1718139648437,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863108313677e-09,0.0010025057708844,-0.01518489792943,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.84793472290039,-0.0,-9.789059873810404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,9.42232582019642e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.922086610458793e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,7.32847474864684e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.922176832333208e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0004706610634457,290.80792236328125,294.1499938964844,253.1886749267578,252.54953002929688,257.2407531738281,253.1739044189453,289.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86093521118164,-0.0,-9.817280499646588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.269287109375,0.0,0.0,9.42232582019642e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,9.922086610458793e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,7.32847474864684e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,9.922176832333208e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002258300781,0.0,0.0,0.0004706610634457,290.80792236328125,294.1499938964844,253.1886749267578,252.54953002929688,257.2407531738281,253.1739044189453,289.44952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712931326028e-09,0.001003949670121,-0.0156272090971469,0.0,0.0,0.0,-0.007949236780405,60.0,-24.86093521118164,-0.0,-9.817280499646588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,9.435667743673548e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.93613721220754e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.33885244699195e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.936226706486195e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,0.000471327570267,290.7997131347656,294.1499938964844,253.2091827392578,252.566162109375,257.1689453125,253.1800994873047,289.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87133979797364,-0.0,-9.845098247751596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,9.435667743673548e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,9.93613721220754e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,7.33885244699195e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05523681640625,0.0,0.0,9.936226706486195e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.683349609375,0.0,0.0,0.000471327570267,290.7997131347656,294.1499938964844,253.2091827392578,252.566162109375,257.1689453125,253.1800994873047,289.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87133979797364,-0.0,-9.845098247751596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.442116424907e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,9.94292859104462e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26239013671875,0.0,0.0,7.343867764575407e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,9.943017357727511e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.0004716497205663,290.79559326171875,294.1499938964844,253.2205810546875,252.57537841796875,257.1336975097656,253.18478393554688,289.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.57325038844192e-09,0.001006057835184,-0.0162730067968368,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.875282287597656,-0.0,-9.858558058795097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462158203125,0.0,0.0,9.44837011047639e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,9.949514060281216e-05,291.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,7.348731742240489e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,9.94960282696411e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.0004719621210824,290.7914428710937,294.1499938964844,253.23269653320312,252.58514404296875,257.09881591796875,253.1903686523437,289.41375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651149409009349e-09,0.0010067239636555,-0.0164770577102899,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.878368377685547,-0.0,-9.871618544821105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.459997090743856e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.961759496945888e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,7.357775029959157e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.961846808437258e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,0.0004725429753307,290.78302001953125,294.1499938964844,253.25885009765625,252.60617065429688,257.0302124023437,253.204345703125,289.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88127326965332,-0.0,-9.895925501268721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2346496582031,0.0,0.0,9.459997090743856e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558654785156,0.0,0.0,9.961759496945888e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2448425292969,0.0,0.0,7.357775029959157e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.037109375,0.0,0.0,9.961846808437258e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6496276855469,0.0,0.0,0.0004725429753307,290.78302001953125,294.1499938964844,253.25885009765625,252.60617065429688,257.0302124023437,253.204345703125,289.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88127326965332,-0.0,-9.895925501268721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.470149961998686e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,9.97245151665993e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,7.36567162675783e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.97253810055554e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0004730501386802,290.7745056152344,294.1499938964844,253.28726196289065,252.62893676757807,256.9633178710937,253.2219696044922,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922455497715418e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.879005432128903,-0.0,-9.917172860696156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2229919433594,0.0,0.0,9.470149961998686e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,9.97245151665993e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,7.36567162675783e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0279541015625,0.0,0.0,9.97253810055554e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6328125,0.0,0.0,0.0004730501386802,290.7745056152344,294.1499938964844,253.28726196289065,252.62893676757807,256.9633178710937,253.2219696044922,289.3780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922455497715418e-09,0.0010090440046042,-0.0171877089887857,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.879005432128903,-0.0,-9.917172860696156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.47852386161685e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,9.981270704884082e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,7.372185064014047e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.981355833588168e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.000473468506243,290.7658996582031,294.1499938964844,253.3175506591797,252.65313720703125,256.8981018066406,253.2428741455078,289.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099430801346,7.026764059503421e-09,0.0010099359788,-0.0174609255045652,0.0,0.0,0.0,-0.0082962829619646,60.0,-24.87097930908203,-0.0,-9.934715450299336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,9.47852386161685e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,9.981270704884082e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,7.372185064014047e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,9.981355833588168e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159973144531,0.0,0.0,0.000473468506243,290.7658996582031,294.1499938964844,253.3175506591797,252.65313720703125,256.8981018066406,253.2428741455078,289.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099430801346,7.026764059503421e-09,0.0010099359788,-0.0174609255045652,0.0,0.0,0.0,-0.0082962829619646,60.0,-24.87097930908203,-0.0,-9.934715450299336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.484986367169768e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,9.988075908040628e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.377211295533925e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.988161036744714e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0004737913259305,290.7571716308594,294.1499938964844,253.34933471679688,252.678451538086,256.8344421386719,253.2664489746093,289.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.85726356506348,-0.0,-9.948261947556605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.484986367169768e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,9.988075908040628e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,7.377211295533925e-05,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,9.988161036744714e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0004737913259305,290.7571716308594,294.1499938964844,253.34933471679688,252.678451538086,256.8344421386719,253.2664489746093,289.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.85726356506348,-0.0,-9.948261947556605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,9.487437637289986e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313293457031,0.0,0.0,9.990658145397902e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,7.379117596428841e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047607421875,0.0,0.0,9.990741818910465e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5908203125,0.0,0.0,0.000473913794849,290.7527770996094,294.1499938964844,253.36569213867188,252.69143676757807,256.8033142089844,253.27926635742188,289.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137778812449369e-09,0.0010108853457495,-0.0177517030388116,0.0,0.0,0.0,-0.0083513185381889,60.0,-24.847835540771484,-0.0,-9.953402013707092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.489466901868582e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,9.992795821744949e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,7.380696479231119e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0000915527344,0.0,0.0,9.992879495257512e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,0.0004740151925943,290.74835205078125,294.1499938964844,253.3822631835937,252.7045745849609,256.7725524902344,253.2925720214844,289.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163054593917195e-09,0.0010111016454175,-0.0178179051727056,0.0,0.0,0.0,-0.0083638494834303,60.0,-24.837133407592773,-0.0,-9.957659585779768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.492124081589282e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,9.995594882639124e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.382762851193547e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.995677100960164e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0004741479642689,290.73944091796875,294.1499938964844,253.4159393310547,252.7312164306641,256.7122802734375,253.3206329345703,289.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81149101257324,-0.0,-9.963232372456333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.492124081589282e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82049560546875,0.0,0.0,9.995594882639124e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856689453125,0.0,0.0,7.382762851193547e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,9.995677100960164e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,0.0004741479642689,290.73944091796875,294.1499938964844,253.4159393310547,252.7312164306641,256.7122802734375,253.3206329345703,289.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81149101257324,-0.0,-9.963232372456333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.493139805272222e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.996665176004171e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.383553020190448e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.99674666672945e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,0.000474198750453,290.7304382324219,294.1499938964844,253.4499969482422,252.758056640625,256.6537170410156,253.35028076171875,289.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78082847595215,-0.0,-9.965360447949936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.493139805272222e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131408691406,0.0,0.0,9.996665176004171e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.383553020190448e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.99674666672945e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54901123046875,0.0,0.0,0.000474198750453,290.7304382324219,294.1499938964844,253.4499969482422,252.758056640625,256.6537170410156,253.35028076171875,289.2886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78082847595215,-0.0,-9.965360447949936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.493115067016332e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.996639710152522e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.383533375104889e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.996719745686278e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,0.0004741975280921,290.7213439941406,294.1499938964844,253.4840545654297,252.7848052978516,256.59686279296875,253.381088256836,289.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208427188487576e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.746383666992188,-0.0,-9.965303604531073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.493115067016332e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80572509765625,0.0,0.0,9.996639710152522e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.383533375104889e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716491699219,0.0,0.0,9.996719745686278e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5323486328125,0.0,0.0,0.0004741975280921,290.7213439941406,294.1499938964844,253.4840545654297,252.7848052978516,256.59686279296875,253.381088256836,289.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208427188487576e-09,0.0010114896576851,-0.017936747521162,0.0,0.0,0.0,-0.0083863427862524,60.0,-24.746383666992188,-0.0,-9.965303604531073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.497039718553424e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001000077318167,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.3865863669198e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.000100008532172,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0004743936297018,290.7121276855469,294.1499938964844,253.51773071289065,252.8111572265625,256.5416259765625,253.41278076171875,289.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.71598243713379,-0.0,-9.973541637009477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,9.497039718553424e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,0.0001000077318167,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,7.3865863669198e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.000100008532172,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157165527344,0.0,0.0,0.0004743936297018,290.7121276855469,294.1499938964844,253.51773071289065,252.8111572265625,256.5416259765625,253.41278076171875,289.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.71598243713379,-0.0,-9.973541637009477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.499330190010367e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7944030761719,0.0,0.0,0.0001000318588921,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,7.388367521343753e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95721435546875,0.0,0.0,0.0001000326519715,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50738525390625,0.0,0.0,0.0004745080659631,290.70751953125,294.1499938964844,253.5343170166016,252.82408142089844,256.5145874023437,253.42889404296875,289.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831493675232e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.70342254638672,-0.0,-9.978351300787837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,9.500173473497851e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,0.0001000407428364,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,7.389023812720552e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,0.0001000415286398,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.49908447265625,0.0,0.0,0.0004745502083096,290.7028503417969,294.1499938964844,253.5506591796875,252.8367919921875,256.4879150390625,253.445068359375,289.2351379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296326209882409e-09,0.0010122412350028,-0.0181669723242521,0.0,0.0,0.0,-0.0084299184381961,60.0,-24.689966201782227,-0.0,-9.980121262742617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.496808343101291e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001000053161988,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.386405923170969e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001000060874503,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0004743821627926,290.6934509277344,294.1499938964844,253.5824584960937,252.8614501953125,256.435791015625,253.47726440429688,289.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.65421295166016,-0.0,-9.973047099265386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.496808343101291e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001000053161988,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.386405923170969e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0001000060874503,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48248291015625,0.0,0.0,0.0004743821627926,290.6934509277344,294.1499938964844,253.5824584960937,252.8614501953125,256.435791015625,253.47726440429688,289.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254371325871034e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.65421295166016,-0.0,-9.973047099265386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.488140494795516e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.991404658649115e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.379664748441428e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.991481056204066e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0004739492142107,290.6839904785156,294.1499938964844,253.6127471923828,252.88479614257807,256.3851928710937,253.50875854492188,289.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.605268478393555,-0.0,-9.954846547088893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
