time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,9.488140494795516e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7751159667969,0.0,0.0,9.991404658649115e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136474609375,0.0,0.0,7.379664748441428e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,9.991481056204066e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,0.0004739492142107,290.6839904785156,294.1499938964844,253.6127471923828,252.88479614257807,256.3851928710937,253.50875854492188,289.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.605268478393555,-0.0,-9.954846547088893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.47768785408698e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.98039831756614e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.37153459340334e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.980473259929568e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0004734271205961,290.6744689941406,294.1499938964844,253.6411590576172,252.90655517578125,256.33599853515625,253.53916931152344,289.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.548734664916992,-0.0,-9.932920619348806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.47768785408698e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76727294921875,0.0,0.0,9.98039831756614e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015625,0.0,0.0,7.37153459340334e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.980473259929568e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4494323730469,0.0,0.0,0.0004734271205961,290.6744689941406,294.1499938964844,253.6411590576172,252.90655517578125,256.33599853515625,253.53916931152344,289.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.548734664916992,-0.0,-9.932920619348806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.467911877436563e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.970105020329356e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.363931217696518e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.97017923509702e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0004729388456325,290.6648254394531,294.1499938964844,253.66729736328125,252.9264373779297,256.2882995605469,253.56814575195312,289.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.492006301879883,-0.0,-9.912437093362317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.467911877436563e-05,292.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75933837890625,0.0,0.0,9.970105020329356e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,7.363931217696518e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9131774902344,0.0,0.0,9.97017923509702e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329528808594,0.0,0.0,0.0004729388456325,290.6648254394531,294.1499938964844,253.66729736328125,252.9264373779297,256.2882995605469,253.56814575195312,289.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.894281145974901e-09,0.0010088037233799,-0.0171139109879732,0.0,0.0,0.0,-0.0082306079566478,60.0,-24.492006301879883,-0.0,-9.912437093362317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.463301103096455e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75537109375,0.0,0.0,9.965249773813412e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,7.360344898188487e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,9.965323988581076e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0004727085470221,290.65997314453125,294.1499938964844,253.67941284179688,252.93556213378903,256.264892578125,253.5821228027344,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.8368231076476604e-09,0.0010083123343065,-0.0169634092599153,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.46459007263184,-0.0,-9.902782949211544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687561035156,0.0,0.0,9.45894280448556e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,9.960660827346146e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,7.356955029536039e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,9.96073431451805e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4165344238281,0.0,0.0,0.0004724908503703,290.6551208496094,294.1499938964844,253.69081115722656,252.94412231445312,256.24188232421875,253.5956268310547,289.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782510997282998e-09,0.0010078478371724,-0.0168211441487073,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.43825912475586,-0.0,-9.893661712112589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.450915968045592e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.952208347385748e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.350712257903069e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.952281106961892e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004720899451058,290.6453552246094,294.1499938964844,253.71131896972656,252.95933532714844,256.1966552734375,253.6214294433593,289.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824785704966425e-09,0.0010069925338029,-0.0165591221302747,0.0,0.0,0.0,-0.0081256087869405,60.0,-24.388490676879883,-0.0,-9.876873718894785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,9.450915968045592e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7432861328125,0.0,0.0,9.952208347385748e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,7.350712257903069e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932800292969,0.0,0.0,9.952281106961892e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.400146484375,0.0,0.0,0.0004720899451058,290.6453552246094,294.1499938964844,253.71131896972656,252.95933532714844,256.1966552734375,253.6214294433593,289.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824785704966425e-09,0.0010069925338029,-0.0165591221302747,0.0,0.0,0.0,-0.0081256087869405,60.0,-24.388490676879883,-0.0,-9.876873718894785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.44386047194712e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,9.944779594661668e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.944851626642048e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0004717375559266,290.635498046875,294.1499938964844,253.7284240722656,252.97178649902344,256.152587890625,253.6451568603516,289.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594553791927637e-09,0.0010062406072393,-0.0163288116455078,0.0,0.0,0.0,-0.0080820200964808,60.0,-24.34359359741211,-0.0,-9.862128536042293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044677734375,0.0,0.0,9.44386047194712e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7351379394531,0.0,0.0,9.944779594661668e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,7.345224730670452e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,9.944851626642048e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,0.0004717375559266,290.635498046875,294.1499938964844,253.7284240722656,252.97178649902344,256.152587890625,253.6451568603516,289.11041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594553791927637e-09,0.0010062406072393,-0.0163288116455078,0.0,0.0,0.0,-0.0080820200964808,60.0,-24.34359359741211,-0.0,-9.862128536042293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.437950211577116e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.340627780649811e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.938627772498876e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0004714423557743,290.62554931640625,294.1499938964844,253.7417755126953,252.9811553955078,256.1097106933594,253.6662750244141,289.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056173196062,6.520900708295585e-09,0.0010056108003482,-0.0161358807235956,0.0,0.0,0.0,-0.0080455066636204,60.0,-24.30429649353028,-0.0,-9.849785698179404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325927734375,0.0,0.0,9.437950211577116e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408020019531,0.0,0.0,7.340627780649811e-05,290.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731994628906,0.0,0.0,9.938627772498876e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36749267578125,0.0,0.0,0.0004714423557743,290.62554931640625,294.1499938964844,253.7417755126953,252.9811553955078,256.1097106933594,253.6662750244141,289.0926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056173196062,6.520900708295585e-09,0.0010056108003482,-0.0161358807235956,0.0,0.0,0.0,-0.0080455066636204,60.0,-24.30429649353028,-0.0,-9.849785698179404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.433136438019574e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,9.933488763635978e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.336883572861552e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.933558612829074e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0004712019290309,290.61553955078125,294.1499938964844,253.75099182128903,252.9871826171875,256.0678100585937,253.6848907470703,289.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460902923777212e-09,0.0010050976416096,-0.0159787181764841,0.0,0.0,0.0,-0.0080157630145549,60.0,-24.2701358795166,-0.0,-9.839736492267549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,9.433136438019574e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186279296875,0.0,0.0,9.933488763635978e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,7.336883572861552e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8630676269531,0.0,0.0,9.933558612829074e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3511962890625,0.0,0.0,0.0004712019290309,290.61553955078125,294.1499938964844,253.75099182128903,252.9871826171875,256.0678100585937,253.6848907470703,289.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051041608676,6.460902923777212e-09,0.0010050976416096,-0.0159787181764841,0.0,0.0,0.0,-0.0080157630145549,60.0,-24.2701358795166,-0.0,-9.839736492267549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,9.431227226741612e-05,292.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144470214844,0.0,0.0,9.93147841654718e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.335398549912497e-05,290.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,9.931547538144514e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3430480957031,0.0,0.0,0.0004711065848823,290.6105041503906,294.1499938964844,253.75392150878903,252.9888458251953,256.04718017578125,253.6930389404297,289.0660095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049005504697,6.437101962575298e-09,0.001004894147627,-0.015916371718049,0.0,0.0,0.0,-0.0080039640888571,60.0,-24.25548553466797,-0.0,-9.835751768605405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.4296301540453e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102355957031,0.0,0.0,9.92979694274254e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.016357421875,0.0,0.0,7.334156543947756e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8528747558594,0.0,0.0,9.929866064339876e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3349304199219,0.0,0.0,0.000471026811283,290.6054382324219,294.1499938964844,253.75567626953125,252.98956298828125,256.0267944335937,253.7003936767578,289.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417194331476139e-09,0.0010047239484265,-0.015864223241806,0.0,0.0,0.0,-0.0079940948635339,60.0,-24.24239158630371,-0.0,-9.83241932317469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.427457553101704e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,9.927510109264404e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.332467066589743e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.927577775670215e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0004709183413069,290.59527587890625,294.1499938964844,253.75547790527344,252.9879913330078,255.98654174804688,253.712631225586,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.221078872680664,-0.0,-9.827886060520541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,9.427457553101704e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017822265625,0.0,0.0,9.927510109264404e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00408935546875,0.0,0.0,7.332467066589743e-05,290.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,9.927577775670215e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3186950683594,0.0,0.0,0.0004709183413069,290.59527587890625,294.1499938964844,253.75547790527344,252.9879913330078,255.98654174804688,253.712631225586,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390107110121335e-09,0.0010044922819361,-0.0157932695001363,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.221078872680664,-0.0,-9.827886060520541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.426684846403076e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.9266973847989e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.331866072490811e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.92676432360895e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0004708797787316,290.5849914550781,294.1499938964844,253.75,252.982177734375,255.94692993164065,253.7213287353516,289.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.206653594970703,-0.0,-9.826271707424897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,9.426684846403076e-05,292.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,9.9266973847989e-05,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,7.331866072490811e-05,290.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.92676432360895e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3024597167969,0.0,0.0,0.0004708797787316,290.5849914550781,294.1499938964844,253.75,252.982177734375,255.94692993164065,253.7213287353516,289.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044160299003,6.380461936572601e-09,0.0010044097434729,-0.015768002718687,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.206653594970703,-0.0,-9.826271707424897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.425159078091384e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,9.925091580953448e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,7.330679363803938e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.925157064571977e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0004708035849034,290.5746765136719,294.1499938964844,253.74127197265625,252.97373962402344,255.9078521728516,253.72642517089844,289.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361432713930526e-09,0.001004246994853,-0.0157181564718484,0.0,0.0,0.0,-0.0079664513468742,60.0,-24.196014404296875,-0.0,-9.823087765425953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.425159078091384e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68463134765625,0.0,0.0,9.925091580953448e-05,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794616699219,0.0,0.0,7.330679363803938e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,9.925157064571977e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.0004708035849034,290.5746765136719,294.1499938964844,253.74127197265625,252.97373962402344,255.9078521728516,253.72642517089844,289.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042533976957,6.361432713930526e-09,0.001004246994853,-0.0157181564718484,0.0,0.0,0.0,-0.0079664513468742,60.0,-24.196014404296875,-0.0,-9.823087765425953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.418238187208772e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,9.91780325421132e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.325295882765204e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.917868737829848e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0004704578896053,290.56427001953125,294.1499938964844,253.7315826416016,252.9644775390625,255.8693389892578,253.7282257080078,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275178154879768e-09,0.0010035097366198,-0.0154922092333436,0.0,0.0,0.0,-0.0079236924648284,60.0,-24.17889976501465,-0.0,-9.808662326804553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.418238187208772e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759338378906,0.0,0.0,9.91780325421132e-05,290.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.325295882765204e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,9.917868737829848e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,0.0004704578896053,290.56427001953125,294.1499938964844,253.7315826416016,252.9644775390625,255.8693389892578,253.7282257080078,288.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.275178154879768e-09,0.0010035097366198,-0.0154922092333436,0.0,0.0,0.0,-0.0079236924648284,60.0,-24.17889976501465,-0.0,-9.808662326804553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,9.412132203578948e-05,292.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67156982421875,0.0,0.0,9.911374218063428e-05,290.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,7.320547592826188e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.911438974086197e-05,291.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26202392578125,0.0,0.0,0.0004701529396697,290.5590209960937,294.1499938964844,253.72637939453125,252.9595489501953,255.8502960205078,253.7280731201172,288.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028654942288,6.1991016764295645e-09,0.0010028593242168,-0.0152929238975048,0.0,0.0,0.0,-0.0078859785571694,60.0,-24.164936065673828,-0.0,-9.79594787509086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472045898437,0.0,0.0,9.40494646783918e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,9.90380794974044e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547424316406,0.0,0.0,7.314958202186972e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,9.903871978167444e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25396728515625,0.0,0.0,0.0004697940021287,290.55377197265625,294.1499938964844,253.720932006836,252.9544372558593,255.8313751220703,253.72732543945312,288.9687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1095626335827555e-09,0.0010020936606451,-0.0150583703070878,0.0,0.0,0.0,-0.0078415898606181,60.0,-24.147693634033203,-0.0,-9.780994503216789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.392235369887204e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,9.890423098113388e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,7.30507163098082e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.890486398944633e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0004691590729635,290.5432434082031,294.1499938964844,253.70936584472656,252.943603515625,255.7939453125,253.7242889404297,288.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007451055571,5.9511728878192124e-09,0.0010007391683757,-0.0146434502676129,0.0,0.0,0.0,-0.0077630686573684,60.0,-24.11057472229004,-0.0,-9.754570129416609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349060058594,0.0,0.0,9.392235369887204e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65838623046875,0.0,0.0,9.890423098113388e-05,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423522949219,0.0,0.0,7.30507163098082e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,9.890486398944633e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23785400390625,0.0,0.0,0.0004691590729635,290.5432434082031,294.1499938964844,253.70936584472656,252.943603515625,255.7939453125,253.7242889404297,288.9510803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007451055571,5.9511728878192124e-09,0.0010007391683757,-0.0146434502676129,0.0,0.0,0.0,-0.0077630686573684,60.0,-24.11057472229004,-0.0,-9.754570129416609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.383773431181908e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.88151296041906e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,7.29849052731879e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.88157553365454e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004687364271376,290.5326232910156,294.1499938964844,253.69688415527344,252.9320373535156,255.7570037841797,253.7193298339844,288.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.081201553344727,-0.0,-9.73699840756126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,9.383773431181908e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6495056152344,0.0,0.0,9.88151296041906e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.929931640625,0.0,0.0,7.29849052731879e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801818847656,0.0,0.0,9.88157553365454e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004687364271376,290.5326232910156,294.1499938964844,253.69688415527344,252.9320373535156,255.7570037841797,253.7193298339844,288.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672293052077,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.081201553344727,-0.0,-9.73699840756126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.375329682370648e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.872622467810288e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.872683585854249e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004683146835304,290.5219421386719,294.1499938964844,253.6835174560547,252.91970825195312,255.7205352783203,253.7128143310547,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915922820568,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.055316925048828,-0.0,-9.71948068695383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.375329682370648e-05,292.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,9.872622467810288e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,7.291923247976229e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.76959228515625,0.0,0.0,9.872683585854249e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20574951171875,0.0,0.0,0.0004683146835304,290.5219421386719,294.1499938964844,253.6835174560547,252.91970825195312,255.7205352783203,253.7128143310547,288.9158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.7405129538778965e-09,0.0009989377576857,-0.0140915922820568,0.0,0.0,0.0,-0.0076586352661252,60.0,-24.055316925048828,-0.0,-9.71948068695383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.366790618514642e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,9.86363011179492e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,7.28528102627024e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,9.863691229838878e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004678881377913,290.5111999511719,294.1499938964844,253.66929626464844,252.9066772460937,255.68443298339844,253.7051239013672,288.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.030635833740234,-0.0,-9.701778935777838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978881835937,0.0,0.0,9.366790618514642e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63153076171875,0.0,0.0,9.86363011179492e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9050598144531,0.0,0.0,7.28528102627024e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590026855469,0.0,0.0,9.863691229838878e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004678881377913,290.5111999511719,294.1499938964844,253.66929626464844,252.9066772460937,255.68443298339844,253.7051239013672,288.8982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.030635833740234,-0.0,-9.701778935777838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,9.362441051052885e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,9.859050624072552e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988342285156,0.0,0.0,7.281898433575407e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,9.85911101452075e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004676709068007,290.5057983398437,294.1499938964844,253.661865234375,252.89990234375,255.6665496826172,253.70074462890625,288.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.018505096435547,-0.0,-9.692769964431137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,9.358029637951404e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224365234375,0.0,0.0,9.854405652731656e-05,290.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,7.278467091964558e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483215332031,0.0,0.0,9.854466043179856e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0004674505908042,290.5003967285156,294.1499938964844,253.6542205810547,252.8929443359375,255.6487579345703,253.69610595703125,288.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.00639915466309,-0.0,-9.683637358648413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.348910680273548e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,9.84480357146822e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.271375216078013e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.844863234320655e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004669950867537,290.4895324707031,294.1499938964844,253.6383209228516,252.87852478027344,255.61346435546875,253.68605041503903,288.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.9820613861084,-0.0,-9.664771027928509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,9.348910680273548e-05,292.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133117675781,0.0,0.0,9.84480357146822e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.271375216078013e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7376403808594,0.0,0.0,9.844863234320655e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004669950867537,290.4895324707031,294.1499938964844,253.6383209228516,252.87852478027344,255.61346435546875,253.68605041503903,288.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961226023733,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.9820613861084,-0.0,-9.664771027928509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
