time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.3392314738594e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,9.834611410042272e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.263846055138856e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,9.834669617703184e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004665116139221,290.47857666015625,294.1499938964844,253.62161254882807,252.86343383789065,255.5785522460937,253.67495727539065,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.957103729248047,-0.0,-9.644764986660449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,9.3392314738594e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,9.834611410042272e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8676147460937,0.0,0.0,7.263846055138856e-05,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,9.834669617703184e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004665116139221,290.47857666015625,294.1499938964844,253.62161254882807,252.86343383789065,255.5785522460937,253.67495727539065,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.957103729248047,-0.0,-9.644764986660449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.328883606940508e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,9.82371493591927e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,7.255798118421808e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,9.823773143580183e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004659947589971,290.46759033203125,294.1499938964844,253.6041259765625,252.8477020263672,255.5439910888672,253.66297912597656,288.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.931171417236328,-0.0,-9.623401098224349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,9.328883606940508e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948181152344,0.0,0.0,9.82371493591927e-05,290.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8550720214844,0.0,0.0,7.255798118421808e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7160949707031,0.0,0.0,9.823773143580183e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,0.0004659947589971,290.46759033203125,294.1499938964844,253.6041259765625,252.8477020263672,255.5439910888672,253.66297912597656,288.82818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939939482137,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.931171417236328,-0.0,-9.623401098224349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.317749209003524e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,9.811991185415536e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,7.247138273669407e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.812047937884928e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004654386139009,290.45654296875,294.1499938964844,253.5858612060547,252.83132934570312,255.509765625,253.65025329589844,288.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.90392303466797,-0.0,-9.600441330803733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357849121094,0.0,0.0,9.317749209003524e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5854797363281,0.0,0.0,9.811991185415536e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.842529296875,0.0,0.0,7.247138273669407e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70526123046875,0.0,0.0,9.812047937884928e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004654386139009,290.45654296875,294.1499938964844,253.5858612060547,252.83132934570312,255.509765625,253.65025329589844,288.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.90392303466797,-0.0,-9.600441330803733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8295593261719,0.0,0.0,9.311891335528344e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,9.805822628550231e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362731933594,0.0,0.0,7.242582069011405e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.805879381019622e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,0.0004651460330933,290.45098876953125,294.1499938964844,253.5764617919922,252.8229217529297,255.49278259277344,253.6436462402344,288.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.88975524902344,-0.0,-9.588372762436849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233337402344,0.0,0.0,9.305853018304332e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,9.799464169191197e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,7.23788543837145e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69439697265625,0.0,0.0,9.799520194064826e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0004648444009944,290.4454040527344,294.1499938964844,253.56686401367188,252.81434631347656,255.47586059570312,253.6368865966797,288.7932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.8752498626709,-0.0,-9.575939685646517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.293306356994437e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,9.786252485355362e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,7.228126924019307e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,9.786308510228992e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0004642177082132,290.4342346191406,294.1499938964844,253.54714965820312,252.7967834472656,255.44219970703125,253.6229705810547,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84534454345703,-0.0,-9.55013277348371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108215332031,0.0,0.0,9.293306356994437e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5666198730469,0.0,0.0,9.786252485355362e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,7.228126924019307e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,9.786308510228992e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783996582031,0.0,0.0,0.0004642177082132,290.4342346191406,294.1499938964844,253.54714965820312,252.7967834472656,255.44219970703125,253.6229705810547,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.84534454345703,-0.0,-9.55013277348371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.28038207348436e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.772643534233794e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,7.218074460979551e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.7726981039159e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.000463572127046,290.42303466796875,294.1499938964844,253.5267333984375,252.7786407470703,255.4088134765625,253.60855102539065,288.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.814537048339844,-0.0,-9.523585475790244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.28038207348436e-05,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.55712890625,0.0,0.0,9.772643534233794e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8048400878906,0.0,0.0,7.218074460979551e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67254638671875,0.0,0.0,9.7726981039159e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.000463572127046,290.42303466796875,294.1499938964844,253.5267333984375,252.7786407470703,255.4088134765625,253.60855102539065,288.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.814537048339844,-0.0,-9.523585475790244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,9.267476707464084e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,9.759054228197785e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,7.208037277450785e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,9.759108070284128e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004629275063052,290.4117736816406,294.1499938964844,253.505615234375,252.7599334716797,255.375717163086,253.5936584472656,288.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78369331359864,-0.0,-9.4971142061695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857971191406,0.0,0.0,9.267476707464084e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,9.759054228197785e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,7.208037277450785e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615905761719,0.0,0.0,9.759108070284128e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0004629275063052,290.4117736816406,294.1499938964844,253.505615234375,252.7599334716797,255.375717163086,253.5936584472656,288.740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.78369331359864,-0.0,-9.4971142061695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.25504937185906e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,9.745967690832912e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,7.198371167760342e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,9.746020805323496e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0004623067507054,290.40045166015625,294.1499938964844,253.48385620117188,252.74069213867188,255.3428497314453,253.5783233642578,288.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.753904342651367,-0.0,-9.471657591575425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,9.25504937185906e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379638671875,0.0,0.0,9.745967690832912e-05,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,7.198371167760342e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65057373046875,0.0,0.0,9.746020805323496e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0004623067507054,290.40045166015625,294.1499938964844,253.48385620117188,252.74069213867188,255.3428497314453,253.5783233642578,288.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.753904342651367,-0.0,-9.471657591575425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669982910156,0.0,0.0,9.249200229533015e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,9.739808592712508e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7732849121094,0.0,0.0,7.193822239059955e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6450500488281,0.0,0.0,9.73986170720309e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02325439453125,0.0,0.0,0.0004620145773515,290.3947448730469,294.1499938964844,253.4727325439453,252.7308654785156,255.32652282714844,253.57049560546875,288.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.1688852370214136e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.73984336853028,-0.0,-9.459688499191544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607116699219,0.0,0.0,9.243614476872608e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282897949219,0.0,0.0,9.733927436172962e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,7.189477764768526e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6395263671875,0.0,0.0,9.733979823067784e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004617356171365,290.3890686035156,294.1499938964844,253.46144104003903,252.72091674804688,255.3102264404297,253.56256103515625,288.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.726381301879883,-0.0,-9.448265814171465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,9.233644959749654e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,9.723428956931456e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,9.723480616230518e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0004612376214936,290.37762451171875,294.1499938964844,253.4384155273437,252.70065307617188,255.27780151367188,253.54638671875,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70233917236328,-0.0,-9.42789313285175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,9.233644959749654e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,9.723428956931456e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,7.181723776739091e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,9.723480616230518e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997253417969,0.0,0.0,0.0004612376214936,290.37762451171875,294.1499938964844,253.4384155273437,252.70065307617188,255.27780151367188,253.54638671875,288.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70233917236328,-0.0,-9.42789313285175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,9.225581015925854e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,9.714937914395704e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.714989573694766e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004608348244801,290.3661499023437,294.1499938964844,253.414794921875,252.67990112304688,255.24557495117188,253.5296936035156,288.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.683088302612305,-0.0,-9.411430568206924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,9.225581015925854e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087585449219,0.0,0.0,9.714937914395704e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7416687011719,0.0,0.0,7.175451901275665e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,9.714989573694766e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0004608348244801,290.3661499023437,294.1499938964844,253.414794921875,252.67990112304688,255.24557495117188,253.5296936035156,288.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.683088302612305,-0.0,-9.411430568206924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.219723142450675e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,9.708770085126162e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.7088202892337e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004605422436725,290.3545837402344,294.1499938964844,253.3905792236328,252.6586761474609,255.2135162353516,253.512451171875,288.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.669307708740234,-0.0,-9.399480660476912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72296142578125,0.0,0.0,9.219723142450675e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4989013671875,0.0,0.0,9.708770085126162e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,7.170895696617663e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.7088202892337e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0004605422436725,290.3545837402344,294.1499938964844,253.3905792236328,252.6586761474609,255.2135162353516,253.512451171875,288.6542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.669307708740234,-0.0,-9.399480660476912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.216361650032924e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,9.705231059342624e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,7.168281445046887e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,9.7052805358544e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0004603743727784,290.3429870605469,294.1499938964844,253.3658142089844,252.63699340820312,255.1815948486328,253.4944610595703,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019620791077,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.6622257232666,-0.0,-9.392626054705033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7102966308594,0.0,0.0,9.216361650032924e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.489013671875,0.0,0.0,9.705231059342624e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162780761719,0.0,0.0,7.168281445046887e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59490966796875,0.0,0.0,9.7052805358544e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0004603743727784,290.3429870605469,294.1499938964844,253.3658142089844,252.63699340820312,255.1815948486328,253.4944610595703,288.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759696998173467e-09,0.0009819992119446,-0.0089019620791077,0.0,0.0,0.0,-0.0066766571253538,60.0,-23.6622257232666,-0.0,-9.392626054705033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,9.215547470375896e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840393066406,0.0,0.0,9.704373951535672e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,7.167647709138691e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892944335937,0.0,0.0,9.704423428047448e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9449462890625,0.0,0.0,0.0004603337147273,290.337158203125,294.1499938964844,253.3532257080078,252.62599182128903,255.1656951904297,253.4851837158203,288.6282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.661020278930664,-0.0,-9.390965516331565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976318359375,0.0,0.0,9.215380123350768e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4790344238281,0.0,0.0,9.704197873361407e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7035217285156,0.0,0.0,7.167518197093159e-05,290.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5836486816406,0.0,0.0,9.704247349873184e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0004603253619279,290.3313293457031,294.1499938964844,253.34051513671875,252.6148834228516,255.1498107910156,253.47569274902344,288.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.66144371032715,-0.0,-9.390623745275661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,9.2168636911083e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,9.705760749056937e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.168671436375007e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,9.70580949797295e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0004603994893841,290.319580078125,294.1499938964844,253.314682006836,252.5923614501953,255.1181182861328,253.4559936523437,288.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.667308807373047,-0.0,-9.39364426244538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849365234375,0.0,0.0,9.2168636911083e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,9.705760749056937e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,7.168671436375007e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57232666015625,0.0,0.0,9.70580949797295e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,0.0004603994893841,290.319580078125,294.1499938964844,253.314682006836,252.5923614501953,255.1181182861328,253.4559936523437,288.6023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.667308807373047,-0.0,-9.39364426244538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,9.220666834153236e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.709766163723545e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,7.171629840740934e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,9.709814185043796e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0004605894791893,290.30780029296875,294.1499938964844,253.28836059570312,252.56944274902344,255.08653259277344,253.43516540527344,288.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824611479416,3.813291016285802e-09,0.000982457306236,-0.0090423868969082,0.0,0.0,0.0,-0.0067032249644398,60.0,-23.679819107055664,-0.0,-9.40139628369252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67218017578125,0.0,0.0,9.220666834153236e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.709766163723545e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6779479980469,0.0,0.0,7.171629840740934e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609436035156,0.0,0.0,9.709814185043796e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,0.0004605894791893,290.30780029296875,294.1499938964844,253.28836059570312,252.56944274902344,255.08653259277344,253.43516540527344,288.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824611479416,3.813291016285802e-09,0.000982457306236,-0.0090423868969082,0.0,0.0,0.0,-0.0067032249644398,60.0,-23.679819107055664,-0.0,-9.40139628369252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.226467227563262e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,9.71587433014065e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,7.176140934461728e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,9.715921623865142e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004608792369253,290.2959289550781,294.1499938964844,253.2615661621093,252.546142578125,255.05499267578125,253.41319274902344,288.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830789640545,3.8855390016578895e-09,0.0009830751223489,-0.009231686592102,0.0,0.0,0.0,-0.0067390408366918,60.0,-23.69797706604004,-0.0,-9.413225399157454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.226467227563262e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,9.71587433014065e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.66510009765625,0.0,0.0,7.176140934461728e-05,290.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5495300292969,0.0,0.0,9.715921623865142e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8902587890625,0.0,0.0,0.0004608792369253,290.2959289550781,294.1499938964844,253.2615661621093,252.546142578125,255.05499267578125,253.41319274902344,288.56793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830789640545,3.8855390016578895e-09,0.0009830751223489,-0.009231686592102,0.0,0.0,0.0,-0.0067390408366918,60.0,-23.69797706604004,-0.0,-9.413225399157454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,9.233974560629576e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,9.723780385684222e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,7.18197989044711e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,9.723827679408714e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0004612542979884,290.28399658203125,294.1499938964844,253.2343139648437,252.52247619628903,255.0235137939453,253.3899383544922,288.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979063301073893e-09,0.0009838747791945,-0.0094767324626445,0.0,0.0,0.0,-0.0067854048684239,60.0,-23.72135734558105,-0.0,-9.428548963796857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465759277344,0.0,0.0,9.233974560629576e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4384460449219,0.0,0.0,9.723780385684222e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6521911621094,0.0,0.0,7.18197989044711e-05,290.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380554199219,0.0,0.0,9.723827679408714e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0004612542979884,290.28399658203125,294.1499938964844,253.2343139648437,252.52247619628903,255.0235137939453,253.3899383544922,288.5507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838787373155,3.979063301073893e-09,0.0009838747791945,-0.0094767324626445,0.0,0.0,0.0,-0.0067854048684239,60.0,-23.72135734558105,-0.0,-9.428548963796857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6401672363281,0.0,0.0,9.238246275344864e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,9.728279110277072e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,7.185302092693746e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53228759765625,0.0,0.0,9.728325676405802e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668212890625,0.0,0.0,0.0004614676581695,290.2779846191406,294.1499938964844,253.22052001953125,252.5105133056641,255.0077972412109,253.37782287597656,288.5421447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843338048085,4.032273182019708e-09,0.0009843297302722,-0.0096161477267742,0.0,0.0,0.0,-0.006811783183366,60.0,-23.73469352722168,-0.0,-9.437272296963785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,9.242806117981672e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4281311035156,0.0,0.0,9.733081242302433e-05,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6392517089844,0.0,0.0,7.18884912203066e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5265197753906,0.0,0.0,9.733127808431163e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,0.0004616954538505,290.27197265625,294.1499938964844,253.2066192626953,252.4984741210937,254.99208068847656,253.36538696289065,288.5335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089081073743728e-09,0.0009848155314102,-0.0097649907693266,0.0,0.0,0.0,-0.0068399454466998,60.0,-23.748979568481445,-0.0,-9.446590354400541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,9.252601012121886e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.7433956398163e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,7.19646704965271e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.743441478349268e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004621847474481,290.2598876953125,294.1499938964844,253.17849731445312,252.47413635253903,254.960678100586,253.33953857421875,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77988243103028,-0.0,-9.466619843578884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
