time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,9.252601012121886e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.417724609375,0.0,0.0,9.7433956398163e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62628173828125,0.0,0.0,7.19646704965271e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5149230957031,0.0,0.0,9.743441478349268e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0004621847474481,290.2598876953125,294.1499938964844,253.17849731445312,252.47413635253903,254.960678100586,253.33953857421875,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846774876117,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.77988243103028,-0.0,-9.466619843578884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,9.262983803637326e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,9.754329948918894e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,7.204542635008693e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.754375787451865e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0004627034359145,290.24774169921875,294.1499938964844,253.1499938964844,252.4495086669922,254.9292907714844,253.3124542236328,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81312561035156,-0.0,-9.487876440061885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,9.262983803637326e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4072570800781,0.0,0.0,9.754329948918894e-05,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132507324219,0.0,0.0,7.204542635008693e-05,290.4394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,9.754375787451865e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82763671875,0.0,0.0,0.0004627034359145,290.24774169921875,294.1499938964844,253.1499938964844,252.4495086669922,254.9292907714844,253.3124542236328,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.81312561035156,-0.0,-9.487876440061885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.273995965486392e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,9.76592709776014e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,7.21310789231211e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.765971481101587e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.000463253527414,290.2355041503906,294.1499938964844,253.11959838867188,252.4232635498047,254.8978881835937,253.28407287597656,288.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.848773956298828,-0.0,-9.510446830063304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948486328125,0.0,0.0,9.273995965486392e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3966979980469,0.0,0.0,9.76592709776014e-05,290.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001892089844,0.0,0.0,7.21310789231211e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,9.765971481101587e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,0.000463253527414,290.2355041503906,294.1499938964844,253.11959838867188,252.4232635498047,254.8978881835937,253.28407287597656,288.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.848773956298828,-0.0,-9.510446830063304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,9.28579829633236e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,9.778355160960928e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,7.222287240438163e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.778399544302374e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.0004638430837076,290.22320556640625,294.1499938964844,253.08599853515625,252.394287109375,254.86642456054688,253.25401306152344,288.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.88811492919922,-0.0,-9.534665679211685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,9.28579829633236e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3860778808594,0.0,0.0,9.778355160960928e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5870666503906,0.0,0.0,7.222287240438163e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,9.778399544302374e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,0.0004638430837076,290.22320556640625,294.1499938964844,253.08599853515625,252.394287109375,254.86642456054688,253.25401306152344,288.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.88811492919922,-0.0,-9.534665679211685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,9.291925380239265e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3807373046875,0.0,0.0,9.784808207768948e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,7.227052992675453e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.47381591796875,0.0,0.0,9.784852591110392e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7883605957031,0.0,0.0,0.0004641491686925,290.2170104980469,294.1499938964844,253.0680694580078,252.3788604736328,254.8506622314453,253.23828125,288.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.909168243408203,-0.0,-9.54725223323294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,9.298187796957792e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753662109375,0.0,0.0,9.79140240815468e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,7.231923518702388e-05,290.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4678955078125,0.0,0.0,9.791446791496128e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0004644619766622,290.2108154296875,294.1499938964844,253.04946899414065,252.3628387451172,254.83485412597656,253.2219696044922,288.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726003423333,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.93115234375,-0.0,-9.560123714891233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,9.310954192187636e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,9.804846195038408e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,7.241853018058464e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.804889850784092e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0004650996997952,290.1983642578125,294.1499938964844,253.0103302001953,252.32913208007807,254.8031005859375,253.1876678466797,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97735977172852,-0.0,-9.586391769289548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555419921875,0.0,0.0,9.310954192187636e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3645935058594,0.0,0.0,9.804846195038408e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5606689453125,0.0,0.0,7.241853018058464e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559631347656,0.0,0.0,9.804889850784092e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647399902344,0.0,0.0,0.0004650996997952,290.1983642578125,294.1499938964844,253.0103302001953,252.32913208007807,254.8031005859375,253.1876678466797,288.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.97735977172852,-0.0,-9.586391769289548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,9.323854465037584e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,9.818431863095611e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,7.251886563608423e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.818474791245536e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.000465744145913,290.1858215332031,294.1499938964844,252.9688873291016,252.2934417724609,254.7711639404297,253.1510467529297,288.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.02593994140625,-0.0,-9.612973173034336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423278808594,0.0,0.0,9.323854465037584e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.353759765625,0.0,0.0,9.818431863095611e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54742431640625,0.0,0.0,7.251886563608423e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4440002441406,0.0,0.0,9.818474791245536e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7489624023437,0.0,0.0,0.000465744145913,290.1858215332031,294.1499938964844,252.9688873291016,252.2934417724609,254.7711639404297,253.1510467529297,288.4134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.02593994140625,-0.0,-9.612973173034336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,9.33668707148172e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34283447265625,0.0,0.0,9.831945499172434e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,7.26186772226356e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,9.831988427322358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0004663851868826,290.1732177734375,294.1499938964844,252.9254150390625,252.25601196289065,254.738998413086,253.11233520507807,288.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.076068878173828,-0.0,-9.639450126996962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,9.33668707148172e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34283447265625,0.0,0.0,9.831945499172434e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,7.26186772226356e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43194580078125,0.0,0.0,9.831988427322358e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0004663851868826,290.1732177734375,294.1499938964844,252.9254150390625,252.25601196289065,254.738998413086,253.11233520507807,288.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.076068878173828,-0.0,-9.639450126996962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,9.349210449727252e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,9.845133172348142e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.845175372902304e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004670107446145,290.1605529785156,294.1499938964844,252.8802185058593,252.2170867919922,254.70657348632807,253.0713348388672,288.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12715148925781,-0.0,-9.665323119634196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157775878906,0.0,0.0,9.349210449727252e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,9.845133172348142e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,7.271608046721667e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4198608398437,0.0,0.0,9.845175372902304e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71734619140625,0.0,0.0,0.0004670107446145,290.1605529785156,294.1499938964844,252.8802185058593,252.2170867919922,254.70657348632807,253.0713348388672,288.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.12715148925781,-0.0,-9.665323119634196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,9.355291695101188e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262939453125,0.0,0.0,9.851538197835907e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,7.276338146766648e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4137878417969,0.0,0.0,9.851579670794308e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094116210937,0.0,0.0,0.0004673145595006,290.1542053222656,294.1499938964844,252.8570709228516,252.1971435546875,254.6902770996093,253.050048828125,288.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363668039441,0.0,0.0,0.0,-0.007534640841186,60.0,-24.15279769897461,-0.0,-9.67790114714262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.50244140625,0.0,0.0,9.361231786897406e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3207702636719,0.0,0.0,9.85779333859682e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50732421875,0.0,0.0,7.280958379851654e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,9.857834811555222e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015075683594,0.0,0.0,0.0004676112730521,290.1478271484375,294.1499938964844,252.83360290527344,252.1769256591797,254.67388916015625,253.02821350097656,288.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.17838859558105,-0.0,-9.69019353647127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.372609201818705e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,9.869774658000095e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,9.869816130958498e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0004681796126533,290.135009765625,294.1499938964844,252.78585815429688,252.13577270507807,254.64089965820312,252.98312377929688,288.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22911834716797,-0.0,-9.713760817930961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,9.372609201818705e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30963134765625,0.0,0.0,9.869774658000095e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4938659667969,0.0,0.0,7.289807399502024e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954772949219,0.0,0.0,9.869816130958498e-05,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856384277344,0.0,0.0,0.0004681796126533,290.135009765625,294.1499938964844,252.78585815429688,252.13577270507807,254.64089965820312,252.98312377929688,288.3448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.22911834716797,-0.0,-9.713760817930961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,9.383203723700716e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.880930883809924e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.880971629172564e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0004687088367063,290.12213134765625,294.1499938964844,252.73727416992188,252.0938873291016,254.60760498046875,252.936264038086,288.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27871894836425,-0.0,-9.735730799320665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756164550781,0.0,0.0,9.383203723700716e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29840087890625,0.0,0.0,9.880930883809924e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4803771972656,0.0,0.0,7.298047421500087e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,9.880971629172564e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66973876953125,0.0,0.0,0.0004687088367063,290.12213134765625,294.1499938964844,252.73727416992188,252.0938873291016,254.60760498046875,252.936264038086,288.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.27871894836425,-0.0,-9.735730799320665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,9.392929496243596e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.891173976939172e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,7.305612234631553e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,9.89121399470605e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0004691946960519,290.1091613769531,294.1499938964844,252.68817138671875,252.051513671875,254.5739898681641,252.88796997070312,288.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.326736450195312,-0.0,-9.75592229224276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,9.392929496243596e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.891173976939172e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4668273925781,0.0,0.0,7.305612234631553e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,9.89121399470605e-05,291.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0004691946960519,290.1091613769531,294.1499938964844,252.68817138671875,252.051513671875,254.5739898681641,252.88796997070312,288.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.326736450195312,-0.0,-9.75592229224276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.401737770531328e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,9.900449367705733e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,7.312462548725307e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,9.900488657876848e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004696346877608,290.0961608886719,294.1499938964844,252.6388397216797,252.0089111328125,254.54006958007807,252.8385467529297,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.372764587402344,-0.0,-9.774225162573202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485778808594,0.0,0.0,9.401737770531328e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,9.900449367705733e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4532470703125,0.0,0.0,7.312462548725307e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35845947265625,0.0,0.0,9.900488657876848e-05,291.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.637939453125,0.0,0.0,0.0004696346877608,290.0961608886719,294.1499938964844,252.6388397216797,252.0089111328125,254.54006958007807,252.8385467529297,288.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.372764587402344,-0.0,-9.774225162573202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418029785156,0.0,0.0,9.405783930560574e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2700500488281,0.0,0.0,9.904710168484598e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,7.315609400393441e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,9.904750186251476e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0004698368138633,290.0896301269531,294.1499938964844,252.6141662597656,251.98760986328125,254.52297973632807,252.81349182128903,288.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.394886016845703,-0.0,-9.782639409650077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4350280761719,0.0,0.0,9.409806079929696e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,9.908945503411816e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4396057128906,0.0,0.0,7.318737334571779e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34600830078125,0.0,0.0,9.908984793582933e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220092773437,0.0,0.0,0.000470037717605,290.08306884765625,294.1499938964844,252.5895538330078,251.96633911132807,254.50582885742188,252.7882843017578,288.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.1695164532693525e-09,0.0010026056552305,-0.0152154238894581,0.0,0.0,0.0,-0.007871308363974,60.0,-24.416650772094727,-0.0,-9.791006050363649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,9.419239358976483e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,9.91888009593822e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,7.326075137825683e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,9.918919386109336e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0004705089959315,290.0699157714844,294.1499938964844,252.5406494140625,251.924057006836,254.47129821777344,252.7374267578125,288.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46129608154297,-0.0,-9.810646162122796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42138671875,0.0,0.0,9.419239358976483e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,9.91888009593822e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4259338378906,0.0,0.0,7.326075137825683e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33349609375,0.0,0.0,9.918919386109336e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060791015625,0.0,0.0,0.0004705089959315,290.0699157714844,294.1499938964844,252.5406494140625,251.924057006836,254.47129821777344,252.7374267578125,288.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46129608154297,-0.0,-9.810646162122796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,9.426566248293966e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,9.926596248988062e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,7.331773667829111e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,9.926634083967656e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0004708749765995,290.05670166015625,294.1499938964844,252.4923858642578,251.8823089599609,254.4364776611328,252.68624877929688,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50506591796875,-0.0,-9.8259121728006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4077453613281,0.0,0.0,9.426566248293966e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24127197265625,0.0,0.0,9.926596248988062e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122314453125,0.0,0.0,7.331773667829111e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3209533691406,0.0,0.0,9.926634083967656e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.590087890625,0.0,0.0,0.0004708749765995,290.05670166015625,294.1499938964844,252.4923858642578,251.8823089599609,254.4364776611328,252.68624877929688,288.2416381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783107684400875e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.50506591796875,-0.0,-9.8259121728006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,9.427030454389752e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,9.927085193339737e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,7.332134555326775e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.927123028319328e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0004708981723524,290.0434265136719,294.1499938964844,252.44509887695312,251.8413543701172,254.4014434814453,252.63560485839844,288.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.53582763671875,-0.0,-9.826877089835764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39404296875,0.0,0.0,9.427030454389752e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22967529296875,0.0,0.0,9.927085193339737e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,7.332134555326775e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083190917969,0.0,0.0,9.927123028319328e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5741271972656,0.0,0.0,0.0004708981723524,290.0434265136719,294.1499938964844,252.44509887695312,251.8413543701172,254.4014434814453,252.63560485839844,288.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079487276041e-09,0.0010044407099485,-0.0157774798572063,0.0,0.0,0.0,-0.0079776784405112,60.0,-24.53582763671875,-0.0,-9.826877089835764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,9.421532740816474e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,9.92129571386613e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,9.921333548845725e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,0.0004706235777121,290.0301208496094,294.1499938964844,252.3990478515625,251.80145263671875,254.3661956787109,252.5862274169922,288.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55020904541016,-0.0,-9.815416746050688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803100585937,0.0,0.0,9.421532740816474e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,9.92129571386613e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3846740722656,0.0,0.0,7.327858475036919e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,9.921333548845725e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55816650390625,0.0,0.0,0.0004706235777121,290.0301208496094,294.1499938964844,252.3990478515625,251.80145263671875,254.3661956787109,252.5862274169922,288.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.55020904541016,-0.0,-9.815416746050688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,9.416985267307608e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2121276855469,0.0,0.0,9.916507406160235e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777770996094,0.0,0.0,7.324321632040665e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2893371582031,0.0,0.0,9.916544513544068e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5501708984375,0.0,0.0,0.0004703964223153,290.0234375,294.1499938964844,252.3765869140625,251.7819976806641,254.34852600097656,252.5622100830078,288.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891072303375e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.55158805847168,-0.0,-9.805943079754801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665771484375,0.0,0.0,9.41229227464646e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,9.911566303344443e-05,290.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3708801269531,0.0,0.0,7.32067201170139e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2829895019531,0.0,0.0,9.911603410728276e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5422058105469,0.0,0.0,0.0004701620200648,290.0167541503906,294.1499938964844,252.35455322265625,251.76287841796875,254.3308258056641,252.53860473632807,288.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.55068588256836,-0.0,-9.796171696052625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
