time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,9.405038872500882e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,9.903928730636836e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,7.315030234167352e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,9.903965110424906e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0004697997355833,290.0033569335937,294.1499938964844,252.3119201660156,251.72589111328125,254.2953338623047,252.4926605224609,288.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.5483341217041,-0.0,-9.781077636716873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3528137207031,0.0,0.0,9.405038872500882e-05,291.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,9.903928730636836e-05,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570861816406,0.0,0.0,7.315030234167352e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.270263671875,0.0,0.0,9.903965110424906e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0004697997355833,290.0033569335937,294.1499938964844,252.3119201660156,251.72589111328125,254.2953338623047,252.4926605224609,288.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.5483341217041,-0.0,-9.781077636716873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,9.397932444699109e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,9.896445408230647e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,0.0004694447852671,289.98992919921875,294.1499938964844,252.2714233398437,251.69073486328125,254.259765625,252.44825744628903,288.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.54636001586914,-0.0,-9.76630047944127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33905029296875,0.0,0.0,9.397932444699109e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827087402344,0.0,0.0,9.896445408230647e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,7.309503416763619e-05,290.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25750732421875,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5103454589844,0.0,0.0,0.0004694447852671,289.98992919921875,294.1499938964844,252.2714233398437,251.69073486328125,254.259765625,252.44825744628903,288.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.54636001586914,-0.0,-9.76630047944127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,9.390512423124164e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,9.888631757348776e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,9.888667409541084e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0004690741188824,289.9764709472656,294.1499938964844,252.23336791992188,251.65768432617188,254.2241668701172,252.4056701660156,288.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.54241943359375,-0.0,-9.750882412618013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,9.390512423124164e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708374023437,0.0,0.0,9.888631757348776e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.32940673828125,0.0,0.0,7.303731399588287e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,9.888667409541084e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944152832031,0.0,0.0,0.0004690741188824,289.9764709472656,294.1499938964844,252.23336791992188,251.65768432617188,254.2241668701172,252.4056701660156,288.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.92905236018737e-09,0.0010005498770624,-0.0145855024456977,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.54241943359375,-0.0,-9.750882412618013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.382870484841987e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.880584548227488e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,7.29778766981326e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,9.880620200419798e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0004686923930421,289.96295166015625,294.1499938964844,252.19805908203125,251.6269989013672,254.18858337402344,252.3651428222656,288.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53599548339844,-0.0,-9.735015993328489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.382870484841987e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.158935546875,0.0,0.0,9.880584548227488e-05,290.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155212402344,0.0,0.0,7.29778766981326e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,9.880620200419798e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4784851074219,0.0,0.0,0.0004686923930421,289.96295166015625,294.1499938964844,252.19805908203125,251.6269989013672,254.18858337402344,252.3651428222656,288.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.53599548339844,-0.0,-9.735015993328489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30450439453125,0.0,0.0,9.37899894779548e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529846191406,0.0,0.0,9.876508556772023e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30859375,0.0,0.0,7.294776878552511e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2254943847656,0.0,0.0,9.876543481368572e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,0.0004684990271925,289.9562072753906,294.1499938964844,252.1815185546875,251.6126251220703,254.1708221435547,252.34573364257807,288.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53182601928711,-0.0,-9.726984018243456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2975769042969,0.0,0.0,9.375115769216792e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,9.872419468592852e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3016357421875,0.0,0.0,7.291756628546864e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21905517578125,0.0,0.0,9.87245366559364e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46258544921875,0.0,0.0,0.0004683050792664,289.9494323730469,294.1499938964844,252.1657867431641,251.59893798828125,254.153076171875,252.32684326171875,288.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989094687625,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.527124404907227,-0.0,-9.718930016333617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,9.367369784740732e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.864262392511593e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,7.285731408046558e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.864296589512378e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004679181438405,289.93585205078125,294.1499938964844,252.1368560791016,251.57376098632807,254.11769104003903,252.29071044921875,288.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51608657836914,-0.0,-9.702873882133645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.28375244140625,0.0,0.0,9.367369784740732e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135009765625,0.0,0.0,9.864262392511593e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877502441406,0.0,0.0,7.285731408046558e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2061767578125,0.0,0.0,9.864296589512378e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466857910156,0.0,0.0,0.0004679181438405,289.93585205078125,294.1499938964844,252.1368560791016,251.57376098632807,254.11769104003903,252.29071044921875,288.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685696306491e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.51608657836914,-0.0,-9.702873882133645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,9.35976131586358e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,9.856250835582614e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,7.279813871718943e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.85628430498764e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0004675381060224,289.9222412109375,294.1499938964844,252.111557006836,251.5517425537109,254.0825042724609,252.2572631835937,288.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.502641677856445,-0.0,-9.687116886425429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698669433594,0.0,0.0,9.35976131586358e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1229858398437,0.0,0.0,9.856250835582614e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2738342285156,0.0,0.0,7.279813871718943e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932678222656,0.0,0.0,9.85628430498764e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4308166503906,0.0,0.0,0.0004675381060224,289.9222412109375,294.1499938964844,252.111557006836,251.5517425537109,254.0825042724609,252.2572631835937,288.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545884196322959e-09,0.0009972733678296,-0.0135817173868417,0.0,0.0,0.0,-0.0075621488504111,60.0,-24.502641677856445,-0.0,-9.687116886425429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,9.352375491289422e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,9.848473564488812e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.84850703389384e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0004671691858675,289.9085693359375,294.1499938964844,252.09019470214844,251.5331420898437,254.0475311279297,252.2261657714844,288.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406212553381,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.487319946289062,-0.0,-9.671833112179229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2559814453125,0.0,0.0,9.352375491289422e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11090087890625,0.0,0.0,9.848473564488812e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598876953125,0.0,0.0,7.274069503182545e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1803283691406,0.0,0.0,9.84850703389384e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4149169921875,0.0,0.0,0.0004671691858675,289.9085693359375,294.1499938964844,252.09019470214844,251.5331420898437,254.0475311279297,252.2261657714844,288.0509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453854257098101e-09,0.000996486400254,-0.0133406212553381,0.0,0.0,0.0,-0.0075165256857872,60.0,-24.487319946289062,-0.0,-9.671833112179229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.841071732807904e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,9.841103747021408e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.000466818048153,289.8948974609375,294.1499938964844,252.07305908203125,251.51821899414065,254.0128936767578,252.19813537597656,288.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262101347273e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.46977996826172,-0.0,-9.657297539433785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420654296875,0.0,0.0,9.345345461042598e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09881591796875,0.0,0.0,9.841071732807904e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2459411621094,0.0,0.0,7.268601621035486e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1673583984375,0.0,0.0,9.841103747021408e-05,291.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990478515625,0.0,0.0,0.000466818048153,289.8948974609375,294.1499938964844,252.07305908203125,251.51821899414065,254.0128936767578,252.19813537597656,288.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366262101347273e-09,0.0009957373840734,-0.0131111480295658,0.0,0.0,0.0,-0.0074731027707457,60.0,-24.46977996826172,-0.0,-9.657297539433785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.235107421875,0.0,0.0,9.341988334199414e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0927429199219,0.0,0.0,9.837536345003171e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23895263671875,0.0,0.0,7.265991007443517e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1608581542969,0.0,0.0,9.837569086812437e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39111328125,0.0,0.0,0.0004666503809858,289.8880310058594,294.1499938964844,252.066162109375,251.51222229003903,253.9957275390625,252.185287475586,288.0248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324431118225448e-09,0.0009953796397894,-0.0130015583708882,0.0,0.0,0.0,-0.0074523650109767,60.0,-24.46027946472168,-0.0,-9.650359089619088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,9.338758536614478e-05,291.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0866394042969,0.0,0.0,9.834134834818542e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319641113281,0.0,0.0,7.26347861927934e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15435791015625,0.0,0.0,9.834167576627806e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832092285156,0.0,0.0,0.0004664890293497,289.8811950683594,294.1499938964844,252.06044006347656,251.5072479248047,253.9786376953125,252.173095703125,288.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182869047527e-09,0.0009950355160981,-0.0128961158916354,0.0,0.0,0.0,-0.0074324118904769,60.0,-24.450359344482425,-0.0,-9.643686382787565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,9.332704212283716e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.827759640756994e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0004661866114474,289.867431640625,294.1499938964844,252.0526580810547,251.50045776367188,253.9448089599609,252.1511383056641,287.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.429079055786133,-0.0,-9.631185093894601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,9.332704212283716e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.074462890625,0.0,0.0,9.827759640756994e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2179870605469,0.0,0.0,7.25876961951144e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1413269042969,0.0,0.0,9.827791654970496e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0004661866114474,289.867431640625,294.1499938964844,252.0526580810547,251.50045776367188,253.9448089599609,252.1511383056641,287.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.429079055786133,-0.0,-9.631185093894601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,9.327271982328966e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,9.822040738072246e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,7.254545198520645e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,9.822072024689989e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0004659153055399,289.8536376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.9115447998047,252.13282775878903,287.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.0125211626291275,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40581321716309,-0.0,-9.61997557169525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20025634765625,0.0,0.0,9.327271982328966e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,9.822040738072246e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2039794921875,0.0,0.0,7.254545198520645e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282653808594,0.0,0.0,9.822072024689989e-05,291.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515014648437,0.0,0.0,0.0004659153055399,289.8536376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.9115447998047,252.13282775878903,287.9812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.0125211626291275,0.0,0.0,0.0,-0.007361460942775,60.0,-24.40581321716309,-0.0,-9.61997557169525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,9.323067934019492e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.817613317864016e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.817644604481755e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0004657053214032,289.83984375,294.1499938964844,252.0500030517578,251.4981384277344,253.8788299560547,252.1177215576172,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088672150321827e-09,0.000993363559246,-0.0123839080333709,0.0,0.0,0.0,-0.0073354886844754,60.0,-24.38214111328125,-0.0,-9.6113033976053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.186279296875,0.0,0.0,9.323067934019492e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0499267578125,0.0,0.0,9.817613317864016e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18994140625,0.0,0.0,7.25127465557307e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,9.817644604481755e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33563232421875,0.0,0.0,0.0004657053214032,289.83984375,294.1499938964844,252.0500030517578,251.4981384277344,253.8788299560547,252.1177215576172,287.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088672150321827e-09,0.000993363559246,-0.0123839080333709,0.0,0.0,0.0,-0.0073354886844754,60.0,-24.38214111328125,-0.0,-9.6113033976053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.320471144746988e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,9.814879012992606e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,7.249255577335134e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.814910299610348e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,0.0004655756056308,289.8259582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.84674072265625,252.10562133789065,287.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563122577784725e-09,0.000993086840026,-0.0122991297394037,0.0,0.0,0.0,-0.0073194461874663,60.0,-24.36157417297364,-0.0,-9.60594874754861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722717285156,0.0,0.0,9.320471144746988e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376281738281,0.0,0.0,9.814879012992606e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759033203125,0.0,0.0,7.249255577335134e-05,290.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10205078125,0.0,0.0,9.814910299610348e-05,291.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197937011719,0.0,0.0,0.0004655756056308,289.8259582519531,294.1499938964844,252.0500030517578,251.4981384277344,253.84674072265625,252.10562133789065,287.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.0563122577784725e-09,0.000993086840026,-0.0122991297394037,0.0,0.0,0.0,-0.0073194461874663,60.0,-24.36157417297364,-0.0,-9.60594874754861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1652526855469,0.0,0.0,9.319796663476154e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,9.814169607125224e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688537597656,0.0,0.0,7.248730980791152e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,9.81419943855144e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,0.000465541932499,289.81903076171875,294.1499938964844,252.0500030517578,251.4981384277344,253.83091735839844,252.1004943847656,287.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.0122771030291914,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.352842330932617,-0.0,-9.604558215414728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1582336425781,0.0,0.0,9.31950708036311e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,9.813864744501188e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16180419921875,0.0,0.0,7.248505426105112e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888977050781,0.0,0.0,9.813894575927408e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.303955078125,0.0,0.0,0.0004655274969991,289.81207275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.81524658203125,252.0958404541016,287.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.345075607299805,-0.0,-9.603960648973953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,9.320030949311332e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.814416262088344e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,7.248912879731506e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,9.814446093514562e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0004655536613427,289.7981262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.78428649902344,252.0877380371093,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.332399368286133,-0.0,-9.605039252846836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441650390625,0.0,0.0,9.320030949311332e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0128173828125,0.0,0.0,9.814416262088344e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,7.248912879731506e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07568359375,0.0,0.0,9.814446093514562e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,0.0004655536613427,289.7981262207031,294.1499938964844,252.0500030517578,251.4981384277344,253.78428649902344,252.0877380371093,287.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.332399368286133,-0.0,-9.605039252846836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,9.321989637101068e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,9.816478996071965e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.816508827498184e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0004656515084207,289.7841491699219,294.1499938964844,252.0500030517578,251.4981384277344,253.7538299560547,252.08094787597656,287.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075200260051815e-09,0.0009932481916621,-0.0123486137017607,0.0,0.0,0.0,-0.0073288092389702,60.0,-24.3233699798584,-0.0,-9.60907442504322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1300964355469,0.0,0.0,9.321989637101068e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0003662109375,0.0,0.0,9.816478996071965e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1335754394531,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,9.816508827498184e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,0.0004656515084207,289.7841491699219,294.1499938964844,252.0500030517578,251.4981384277344,253.7538299560547,252.08094787597656,287.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.075200260051815e-09,0.0009932481916621,-0.0123486137017607,0.0,0.0,0.0,-0.0073288092389702,60.0,-24.3233699798584,-0.0,-9.60907442504322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.81984703685157e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.000465811259346,289.7701110839844,294.1499938964844,252.0500030517578,251.4981384277344,253.72393798828125,252.0753936767578,287.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038614889045e-09,0.0009935888228937,-0.0124529851600527,0.0,0.0,0.0,-0.0073485583998262,60.0,-24.31811714172364,-0.0,-9.615667551088337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,9.325187420472504e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9878234863281,0.0,0.0,9.81984703685157e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194152832031,0.0,0.0,7.252923387568444e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,9.819876140682028e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.000465811259346,289.7701110839844,294.1499938964844,252.0500030517578,251.4981384277344,253.72393798828125,252.0753936767578,287.8764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115038614889045e-09,0.0009935888228937,-0.0124529851600527,0.0,0.0,0.0,-0.0073485583998262,60.0,-24.31811714172364,-0.0,-9.615667551088337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,9.329579188488424e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,9.824471635511144e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,7.256339449668303e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,9.824500739341602e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.00046603064402,289.75604248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.6945037841797,252.0707244873047,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169742411936795e-09,0.0009940565796568,-0.0125963008031249,0.0,0.0,0.0,-0.0073756771162152,60.0,-24.31584548950196,-0.0,-9.62472483934107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018371582031,0.0,0.0,9.329579188488424e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.97528076171875,0.0,0.0,9.824471635511144e-05,290.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.105224609375,0.0,0.0,7.256339449668303e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.03582763671875,0.0,0.0,9.824500739341602e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.00046603064402,289.75604248046875,294.1499938964844,252.0500030517578,251.4981384277344,253.6945037841797,252.0707244873047,287.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169742411936795e-09,0.0009940565796568,-0.0125963008031249,0.0,0.0,0.0,-0.0073756771162152,60.0,-24.31584548950196,-0.0,-9.62472483934107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,9.332159243058412e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,9.827189205680044e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0981140136719,0.0,0.0,7.258346158778295e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291442871094,0.0,0.0,9.8272183095105e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0004661595448851,289.7489929199219,294.1499938964844,252.0500030517578,251.4981384277344,253.67999267578125,252.0687255859375,287.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201886477124162e-09,0.0009943314362317,-0.0126805137842893,0.0,0.0,0.0,-0.0073916125111281,60.0,-24.3159294128418,-0.0,-9.63004893606012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
