time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.087646484375,0.0,0.0,9.334999049315228e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.962646484375,0.0,0.0,9.830179624259472e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,7.2605544119142e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0224609375,0.0,0.0,9.830208000494169e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2245788574219,0.0,0.0,0.0004663013969548,289.7419128417969,294.1499938964844,252.0500030517578,251.4981384277344,253.6656036376953,252.06690979003903,287.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.2372564063318805e-09,0.0009946338832378,-0.0127731775864958,0.0,0.0,0.0,-0.0074091469869017,60.0,-24.316699981689453,-0.0,-9.635908782001937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.836825483944268e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,9.836853860178962e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20867919921875,0.0,0.0,0.0004666166496463,289.7277526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.63717651367188,252.0637359619141,287.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.31991577148437,-0.0,-9.64894084631851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07342529296875,0.0,0.0,9.34130948735401e-05,291.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,9.836825483944268e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,7.265462772920728e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,9.836853860178962e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.20867919921875,0.0,0.0,0.0004666166496463,289.7277526855469,294.1499938964844,252.0500030517578,251.4981384277344,253.63717651367188,252.0637359619141,287.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791479557752,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.31991577148437,-0.0,-9.64894084631851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,9.348367166239768e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,9.844257147051394e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,0.0004669691843446,289.7135314941406,294.1499938964844,252.0500030517578,251.4981384277344,253.6092224121093,252.06109619140625,287.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.32530403137207,-0.0,-9.66352402542725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05914306640625,0.0,0.0,9.348367166239768e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9372253417969,0.0,0.0,9.844257147051394e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,7.270951755344868e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955749511719,0.0,0.0,9.844284795690328e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,0.0004669691843446,289.7135314941406,294.1499938964844,252.0500030517578,251.4981384277344,253.6092224121093,252.06109619140625,287.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.32530403137207,-0.0,-9.66352402542725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,9.852277435129508e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0004673496296163,289.69927978515625,294.1499938964844,252.0500030517578,251.4981384277344,253.58175659179688,252.05894470214844,287.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.332420349121094,-0.0,-9.67927533679358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,9.355982911074534e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244384765625,0.0,0.0,9.852277435129508e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048095703125,0.0,0.0,7.276875840034336e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,9.852305083768442e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1767883300781,0.0,0.0,0.0004673496296163,289.69927978515625,294.1499938964844,252.0500030517578,251.4981384277344,253.58175659179688,252.05894470214844,287.7890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.332420349121094,-0.0,-9.67927533679358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.363971912534907e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.860690624918789e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0004677487013395,289.6849365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.5547790527344,252.0572052001953,287.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.340763092041016,-0.0,-9.695810376797457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.030517578125,0.0,0.0,9.363971912534907e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,9.860690624918789e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0337219238281,0.0,0.0,7.283088780241087e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.968505859375,0.0,0.0,9.86071754596196e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,0.0004677487013395,289.6849365234375,294.1499938964844,252.0500030517578,251.4981384277344,253.5547790527344,252.0572052001953,287.77154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.340763092041016,-0.0,-9.695810376797457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233459472656,0.0,0.0,9.368044266011566e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,9.864979074336588e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0265197753906,0.0,0.0,7.286256004590541e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9617004394531,0.0,0.0,9.86500599537976e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15283203125,0.0,0.0,0.0004679521080106,289.6777648925781,294.1499938964844,252.0500030517578,251.4981384277344,253.54147338867188,252.05645751953125,287.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.345230102539062,-0.0,-9.704244519070929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0161437988281,0.0,0.0,9.372137719765306e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.898681640625,0.0,0.0,9.869290079222992e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0193176269531,0.0,0.0,7.289440691238269e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95489501953125,0.0,0.0,9.869317000266165e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14483642578125,0.0,0.0,0.0004681566206272,289.6705627441406,294.1499938964844,252.0500030517578,251.4981384277344,253.5282745361328,252.0557861328125,287.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.34980201721192,-0.0,-9.71272697825043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.380292613059282e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857116699219,0.0,0.0,9.877877164399251e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,9.877904085442424e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0004685639869421,289.6561279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5022125244141,252.0546112060547,287.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.359031677246094,-0.0,-9.729635053190577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.001708984375,0.0,0.0,9.380292613059282e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8857116699219,0.0,0.0,9.877877164399251e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0048522949219,0.0,0.0,7.295783143490553e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94122314453125,0.0,0.0,9.877904085442424e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.0004685639869421,289.6561279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.5022125244141,252.0546112060547,287.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.359031677246094,-0.0,-9.729635053190577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.388280886923894e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,9.88628962659277e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0004689630295615,289.64166259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.47653198242188,252.0536499023437,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36807632446289,-0.0,-9.746212725758596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9872741699219,0.0,0.0,9.388280886923894e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8727111816406,0.0,0.0,9.88628962659277e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903564453125,0.0,0.0,7.301996083697304e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,9.88631582004018e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0004689630295615,289.64166259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.47653198242188,252.0536499023437,287.7190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.36807632446289,-0.0,-9.746212725758596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,9.395911183673888e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,9.894325194181874e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0004693441733252,289.62713623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.45132446289065,252.05288696289065,287.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37638664245605,-0.0,-9.762059960394256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9727783203125,0.0,0.0,9.395911183673888e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,9.894325194181874e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.975830078125,0.0,0.0,7.307930354727432e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9137878417969,0.0,0.0,9.894350660033524e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0004693441733252,289.62713623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.45132446289065,252.05288696289065,287.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.37638664245605,-0.0,-9.762059960394256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.403101284988225e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.901896555675194e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,9.901922749122603e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0004697033436968,289.6125793457031,294.1499938964844,252.0500030517578,251.4981384277344,253.4265594482422,252.05227661132807,287.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38370704650879,-0.0,-9.777004805755497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.958251953125,0.0,0.0,9.403101284988225e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.901896555675194e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.96124267578125,0.0,0.0,7.313523383345455e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,9.901922749122603e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0806579589844,0.0,0.0,0.0004697033436968,289.6125793457031,294.1499938964844,252.0500030517578,251.4981384277344,253.4265594482422,252.05227661132807,287.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.38370704650879,-0.0,-9.777004805755497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9509582519531,0.0,0.0,9.406503522768617e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399353027344,0.0,0.0,9.90547996480018e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,7.316169649129733e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89306640625,0.0,0.0,9.905505430651829e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726013183594,0.0,0.0,0.0004698733100667,289.60528564453125,294.1499938964844,252.0500030517578,251.4981384277344,253.4143218994141,252.05203247070312,287.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.38689422607422,-0.0,-9.784081100860933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94366455078125,0.0,0.0,9.409795165993272e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.908946231007576e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,7.318729331018403e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.908971696859226e-05,291.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0645751953125,0.0,0.0,0.0004700377467088,289.59796142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.40220642089844,252.0518035888672,287.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169053268223479e-09,0.0010026016971096,-0.015214211307466,0.0,0.0,0.0,-0.0078710792586207,60.0,-24.38977432250977,-0.0,-9.790928601205453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,9.418157424079254e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.917752322508022e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,7.325233309529722e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.91777706076391e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0004704554739873,289.5832824707031,294.1499938964844,252.0500030517578,251.4981384277344,253.3782653808593,252.0514068603516,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231267783785e-09,0.0010034925071522,-0.0154871102422475,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.397605895996094,-0.0,-9.808336898231573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9290771484375,0.0,0.0,9.418157424079254e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200988769531,0.0,0.0,9.917752322508022e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,7.325233309529722e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.87225341796875,0.0,0.0,9.91777706076391e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,0.0004704554739873,289.5832824707031,294.1499938964844,252.0500030517578,251.4981384277344,253.3782653808593,252.0514068603516,287.649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273231267783785e-09,0.0010034925071522,-0.0154871102422475,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.397605895996094,-0.0,-9.808336898231573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,9.925277117872612e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0004708124033641,289.5685729980469,294.1499938964844,252.0500030517578,251.4981384277344,253.354736328125,252.0511016845703,287.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.36224894989823e-09,0.0010042537469416,-0.0157202947884798,0.0,0.0,0.0,-0.007966854609549,60.0,-24.405635833740234,-0.0,-9.823224900173957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,9.425303142052144e-05,291.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80682373046875,0.0,0.0,9.925277117872612e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173278808594,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,9.9253018561285e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0004708124033641,289.5685729980469,294.1499938964844,252.0500030517578,251.4981384277344,253.354736328125,252.0511016845703,287.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.36224894989823e-09,0.0010042537469416,-0.0157202947884798,0.0,0.0,0.0,-0.007966854609549,60.0,-24.405635833740234,-0.0,-9.823224900173957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,9.427564509678632e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,9.927658538799732e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,7.332550012506545e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,9.92768327705562e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0004709253844339,289.5538330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3316192626953,252.0508575439453,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390417084389811e-09,0.0010044948430731,-0.0157940816134214,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.405107498168945,-0.0,-9.827937930140253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8997497558594,0.0,0.0,9.427564509678632e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7934875488281,0.0,0.0,9.927658538799732e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9026184082031,0.0,0.0,7.332550012506545e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8443298339844,0.0,0.0,9.92768327705562e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01617431640625,0.0,0.0,0.0004709253844339,289.5538330078125,294.1499938964844,252.0500030517578,251.4981384277344,253.3316192626953,252.0508575439453,287.6142272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.390417084389811e-09,0.0010044948430731,-0.0157940816134214,0.0,0.0,0.0,-0.0079808197915554,60.0,-24.405107498168945,-0.0,-9.827937930140253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,9.425492316950113e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,9.92547647911124e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,9.925501217367128e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.0004708218912128,289.5390319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3089141845703,252.05067443847656,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645910763909805e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.393823623657227,-0.0,-9.823616409221358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8850402832031,0.0,0.0,9.425492316950113e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78009033203125,0.0,0.0,9.92547647911124e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.88787841796875,0.0,0.0,7.330938387895003e-05,290.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.830322265625,0.0,0.0,9.925501217367128e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0000305175781,0.0,0.0,0.0004708218912128,289.5390319824219,294.1499938964844,252.0500030517578,251.4981384277344,253.3089141845703,252.05067443847656,287.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.3645910763909805e-09,0.001004274119623,-0.0157264284789562,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.393823623657227,-0.0,-9.823616409221358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,9.422847506357356e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,9.922691970132293e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,7.328881474677473e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82330322265625,0.0,0.0,9.922715980792418e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0004706897889263,289.5316162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.29771423339844,252.05059814453125,287.5879821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331640101109315e-09,0.0010039923945441,-0.0156401135027408,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.38416862487793,-0.0,-9.818104018677333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,9.419395064469428e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,9.919056901708244e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87310791015625,0.0,0.0,7.326195918722078e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8162841796875,0.0,0.0,9.91908018477261e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98388671875,0.0,0.0,0.0004705173487309,289.5242004394531,294.1499938964844,252.0500030517578,251.4981384277344,253.2866058349609,252.050521850586,287.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.288622511618769e-09,0.0010036246385425,-0.0155274281278252,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.372119903564453,-0.0,-9.810910484020496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.412095823790878e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.0004701527359429,289.5093688964844,294.1499938964844,252.0500030517578,251.4981384277344,253.2646942138672,252.05039978027344,287.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197676150065945e-09,0.0010028468677774,-0.0152891902253031,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.34354591369629,-0.0,-9.79570984327438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,9.412095823790878e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75323486328125,0.0,0.0,9.911370580084622e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583679199219,0.0,0.0,7.320519216591492e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8022155761719,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9677429199219,0.0,0.0,0.0004701527359429,289.5093688964844,294.1499938964844,252.0500030517578,251.4981384277344,253.2646942138672,252.05039978027344,287.561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197676150065945e-09,0.0010028468677774,-0.0152891902253031,0.0,0.0,0.0,-0.0078852707520127,60.0,-24.34354591369629,-0.0,-9.79570984327438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,9.406595199834555e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,9.90557819022797e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.905601473292336e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0004698779666796,289.4945068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.24319458007807,252.05032348632807,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31562614440918,-0.0,-9.78426228925855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8408508300781,0.0,0.0,9.406595199834555e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7397766113281,0.0,0.0,9.90557819022797e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84356689453125,0.0,0.0,7.316240225918591e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.78814697265625,0.0,0.0,9.905601473292336e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515991210937,0.0,0.0,0.0004698779666796,289.4945068359375,294.1499938964844,252.0500030517578,251.4981384277344,253.24319458007807,252.05032348632807,287.5442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.0151096396148204,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.31562614440918,-0.0,-9.78426228925855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,9.90048429230228e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0004696363466791,289.4796142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2221221923828,252.0502471923828,287.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.290239334106445,-0.0,-9.774199583034716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8260803222656,0.0,0.0,9.401757415616883e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,9.90048429230228e-05,290.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,7.312477828236297e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7740173339844,0.0,0.0,9.900506847770885e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9354553222656,0.0,0.0,0.0004696363466791,289.4796142578125,294.1499938964844,252.0500030517578,251.4981384277344,253.2221221923828,252.0502471923828,287.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517292156815,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.290239334106445,-0.0,-9.774199583034716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.895615221466868e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.895637776935472e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,0.0004694053786806,289.4647216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.20138549804688,252.0502014160156,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26584815979004,-0.0,-9.764586650362617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,9.397133544553073e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7127380371094,0.0,0.0,9.895615221466868e-05,290.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.81396484375,0.0,0.0,7.308881322387606e-05,290.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598876953125,0.0,0.0,9.895637776935472e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,0.0004694053786806,289.4647216796875,294.1499938964844,252.0500030517578,251.4981384277344,253.20138549804688,252.0502014160156,287.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.26584815979004,-0.0,-9.764586650362617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
