time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611700,290.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8039245605469,0.0,0.0,9.394995140610264e-05,291.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059326171875,0.0,0.0,9.89336331258528e-05,290.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065490722656,0.0,0.0,7.307218038477004e-05,290.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528076171875,0.0,0.0,9.893385868053885e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,0.0004692985676229,289.4572448730469,294.1499938964844,252.0500030517578,251.4981384277344,253.1911773681641,252.0501708984375,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.25406646728516,-0.0,-9.760142916093173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,9.392984793521464e-05,291.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,9.891246008919552e-05,290.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79913330078125,0.0,0.0,7.305654435185716e-05,290.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,9.891268564388156e-05,291.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0004691981303039,289.44976806640625,294.1499938964844,252.0500030517578,251.4981384277344,253.1810607910156,252.05015563964844,287.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.242572784423828,-0.0,-9.755964924806905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,9.389449405716732e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,9.887523629004136e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,9.88754618447274e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,0.0004690215573646,289.434814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1610717773437,252.0501251220703,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.22065162658692,-0.0,-9.748621465632824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,9.389449405716732e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.685546875,0.0,0.0,9.887523629004136e-05,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842712402344,0.0,0.0,7.302904850803316e-05,290.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,9.88754618447274e-05,291.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88702392578125,0.0,0.0,0.0004690215573646,289.434814453125,294.1499938964844,252.0500030517578,251.4981384277344,253.1610717773437,252.0501251220703,287.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915488987540129e-09,0.0010004338109865,-0.0145499715581536,0.0,0.0,0.0,-0.0077453777194023,60.0,-24.22065162658692,-0.0,-9.748621465632824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,9.386654710397124e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,9.8845805041492e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,9.88460233202204e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0004688819462899,289.4198303222656,294.1499938964844,252.0500030517578,251.4981384277344,253.1414794921875,252.0500946044922,287.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20050811767578,-0.0,-9.742817752567134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.766845703125,0.0,0.0,9.386654710397124e-05,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719055175781,0.0,0.0,9.8845805041492e-05,290.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694091796875,0.0,0.0,7.300730794668198e-05,290.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,9.88460233202204e-05,291.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87091064453125,0.0,0.0,0.0004688819462899,289.4198303222656,294.1499938964844,252.0500030517578,251.4981384277344,253.1414794921875,252.0500946044922,287.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806604030792195e-09,0.001000135904178,-0.0144587336108088,0.0,0.0,0.0,-0.0077281114645302,60.0,-24.20050811767578,-0.0,-9.742817752567134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.384260920342058e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,9.882060112431644e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0004687623877543,289.4048156738281,294.1499938964844,252.0500030517578,251.4981384277344,253.12222290039065,252.05007934570312,287.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.181791305541992,-0.0,-9.737848216673228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.75201416015625,0.0,0.0,9.384260920342058e-05,291.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,9.882060112431644e-05,290.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545166015625,0.0,0.0,7.29886960471049e-05,290.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,9.882081940304488e-05,291.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.854736328125,0.0,0.0,0.0004687623877543,289.4048156738281,294.1499938964844,252.0500030517578,251.4981384277344,253.12222290039065,252.05007934570312,287.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.8508322631212195e-09,0.0009998808382079,-0.0143805928528308,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.181791305541992,-0.0,-9.737848216673228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.879484423436224e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0004686402098741,289.3897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.1033477783203,252.0500640869141,287.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820347759311062e-09,0.0009996201843023,-0.0143007338047027,0.0,0.0,0.0,-0.0076982118189334,60.0,-24.163488388061523,-0.0,-9.732770678283489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.73712158203125,0.0,0.0,9.38181474339217e-05,291.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445007324219,0.0,0.0,9.879484423436224e-05,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396240234375,0.0,0.0,7.29696694179438e-05,290.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888122558594,0.0,0.0,9.879505523713306e-05,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8385925292969,0.0,0.0,0.0004686402098741,289.3897705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.1033477783203,252.0500640869141,287.42193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.820347759311062e-09,0.0009996201843023,-0.0143007338047027,0.0,0.0,0.0,-0.0076982118189334,60.0,-24.163488388061523,-0.0,-9.732770678283489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.72967529296875,0.0,0.0,9.380569827044384e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,9.87817402346991e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7321472167969,0.0,0.0,7.295999239431694e-05,290.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6816711425781,0.0,0.0,9.878195123746993e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305358886719,0.0,0.0,0.0004685780731961,289.3822326660156,294.1499938964844,252.0500030517578,251.4981384277344,253.0940399169922,252.0500640869141,287.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841940459937e-09,0.0009994875872507,-0.0142601132392883,0.0,0.0,0.0,-0.0076905251480638,60.0,-24.154335021972656,-0.0,-9.730188565981734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.72222900390625,0.0,0.0,9.37931181397289e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6307373046875,0.0,0.0,9.876849071588369e-05,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,7.295019895536825e-05,290.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,9.876870171865448e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.0004685152089223,289.37469482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.08482360839844,252.050048828125,287.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158930014082e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.145160675048828,-0.0,-9.727577321427817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,9.874162060441448e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004683877341449,289.3595886230469,294.1499938964844,252.0500030517578,251.4981384277344,253.0666046142578,252.050033569336,287.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12674331665039,-0.0,-9.722283778046405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,9.376759408041836e-05,291.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169738769531,0.0,0.0,9.874162060441448e-05,290.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,7.293035014299676e-05,290.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6601867675781,0.0,0.0,9.87418316071853e-05,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063049316406,0.0,0.0,0.0004683877341449,289.3595886230469,294.1499938964844,252.0500030517578,251.4981384277344,253.0666046142578,252.050033569336,287.38702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.757359033964349e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.12674331665039,-0.0,-9.722283778046405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.871432848740368e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.000468258280307,289.3444519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.04872131347656,252.050033569336,287.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.10822868347168,-0.0,-9.716908522250378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6923828125,0.0,0.0,9.374167711939664e-05,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6031494140625,0.0,0.0,9.871432848740368e-05,290.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,7.291018846444786e-05,290.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6458435058594,0.0,0.0,9.871453221421687e-05,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,0.000468258280307,289.3444519042969,294.1499938964844,252.0500030517578,251.4981384277344,253.04872131347656,252.050033569336,287.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511067584156,0.0,0.0,0.0,-0.0076509732753038,60.0,-24.10822868347168,-0.0,-9.716908522250378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,9.868670895230024e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,7.28897939552553e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0004681272548623,289.3293151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0311584472656,252.050033569336,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.08963203430176,-0.0,-9.711470738693609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67742919921875,0.0,0.0,9.37154472921975e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892944335937,0.0,0.0,9.868670895230024e-05,290.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,7.28897939552553e-05,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6314697265625,0.0,0.0,9.868691267911343e-05,291.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.77398681640625,0.0,0.0,0.0004681272548623,289.3293151855469,294.1499938964844,252.0500030517578,251.4981384277344,253.0311584472656,252.050033569336,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.08963203430176,-0.0,-9.711470738693609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.865884931059554e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0004679950943682,289.31414794921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0139312744141,252.05001831054688,287.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.070980072021484,-0.0,-9.70598676985901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6624450683594,0.0,0.0,9.368898463435472e-05,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.865884931059554e-05,290.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,7.286921027116477e-05,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,9.865904576145113e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7578125,0.0,0.0,0.0004679950943682,289.31414794921875,294.1499938964844,252.0500030517578,251.4981384277344,253.0139312744141,252.05001831054688,287.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.0076184240169823,60.0,-24.070980072021484,-0.0,-9.70598676985901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65496826171875,0.0,0.0,9.36756987357512e-05,291.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,9.864485764410348e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65728759765625,0.0,0.0,7.285887841135263e-05,290.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.60986328125,0.0,0.0,9.864505409495904e-05,291.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497253417969,0.0,0.0,0.0004679287376347,289.3065490722656,294.1499938964844,252.0500030517578,251.4981384277344,253.00543212890625,252.05001831054688,287.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.06163787841797,-0.0,-9.70323341675794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474609375,0.0,0.0,9.366239828523248e-05,291.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614929199219,0.0,0.0,9.863085142569616e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,7.284853199962527e-05,290.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6026306152344,0.0,0.0,9.863104787655176e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416381835937,0.0,0.0,0.0004678622935898,289.2989196777344,294.1499938964844,252.0500030517578,251.4981384277344,252.9970245361328,252.05001831054688,287.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.052289962768555,-0.0,-9.700477932028664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.86028608167544e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0004677294928114,289.2837219238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9804077148437,252.05001831054688,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03360176086425,-0.0,-9.694970515283785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324462890625,0.0,0.0,9.363581193611026e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.54754638671875,0.0,0.0,9.86028608167544e-05,290.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347351074219,0.0,0.0,7.282785372808576e-05,290.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5881652832031,0.0,0.0,9.860304999165236e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0004677294928114,289.2837219238281,294.1499938964844,252.0500030517578,251.4981384277344,252.9804077148437,252.05001831054688,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.03360176086425,-0.0,-9.694970515283785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,9.857493569143116e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0004675970703829,289.2684631347656,294.1499938964844,252.0500030517578,251.4981384277344,252.96408081054688,252.05001831054688,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.014930725097656,-0.0,-9.689479441021832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.617431640625,0.0,0.0,9.360929834656416e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,9.857493569143116e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.280723366420716e-05,290.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.857513214228676e-05,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70928955078125,0.0,0.0,0.0004675970703829,289.2684631347656,294.1499938964844,252.0500030517578,251.4981384277344,252.96408081054688,252.05001831054688,287.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.014930725097656,-0.0,-9.689479441021832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,9.854723612079395e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0004674656665883,289.2532043457031,294.1499938964844,252.0500030517578,251.4981384277344,252.9480438232422,252.0500030517578,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.996307373046875,-0.0,-9.68403313095223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023864746094,0.0,0.0,9.358298848383129e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5195617675781,0.0,0.0,9.854723612079395e-05,290.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,7.278676639543846e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592041015625,0.0,0.0,9.854742529569194e-05,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.693115234375,0.0,0.0,0.0004674656665883,289.2532043457031,294.1499938964844,252.0500030517578,251.4981384277344,252.9480438232422,252.0500030517578,287.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.996307373046875,-0.0,-9.68403313095223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,9.35569842113182e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.85198566922918e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.852004586718976e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.000467335776193,289.2379150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9322967529297,252.0500030517578,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.977760314941406,-0.0,-9.678651480271584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5873107910156,0.0,0.0,9.35569842113182e-05,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5055236816406,0.0,0.0,9.85198566922918e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5895080566406,0.0,0.0,7.276654650922865e-05,290.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,9.852004586718976e-05,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,0.000467335776193,289.2379150390625,294.1499938964844,252.0500030517578,251.4981384277344,252.9322967529297,252.0500030517578,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916521797677e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-23.977760314941406,-0.0,-9.678651480271584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,9.35441566980444e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4984741210937,0.0,0.0,9.850634523900226e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,7.275656389538199e-05,290.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,9.85065271379426e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6688537597656,0.0,0.0,0.0004672716895584,289.2302551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.92453002929688,252.0500030517578,287.2389831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.478924869350976e-09,0.0009967007208615,-0.0134063009172678,0.0,0.0,0.0,-0.0075289537198841,60.0,-23.9685287475586,-0.0,-9.675995471525313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,9.353143104817718e-05,291.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.491455078125,0.0,0.0,9.849295020103456e-05,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57440185546875,0.0,0.0,7.27466685930267e-05,290.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,9.84931320999749e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607360839844,0.0,0.0,0.0004672081267926,289.2225952148437,294.1499938964844,252.0500030517578,251.4981384277344,252.9168395996093,252.0500030517578,287.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.959327697753903,-0.0,-9.673363621232056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,9.846656757872552e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.0004670830094255,289.2072448730469,294.1499938964844,252.0500030517578,251.4981384277344,252.90164184570312,252.0500030517578,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94101524353028,-0.0,-9.66818163306016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,9.350637992611156e-05,291.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47735595703125,0.0,0.0,9.846656757872552e-05,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5592956542969,0.0,0.0,7.272718357853591e-05,290.1983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155334472656,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6445617675781,0.0,0.0,0.0004670830094255,289.2072448730469,294.1499938964844,252.0500030517578,251.4981384277344,252.90164184570312,252.0500030517578,287.2129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.94101524353028,-0.0,-9.66818163306016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.844093438005076e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0004669614136219,289.19189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.88671875,252.0500030517578,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.922882080078125,-0.0,-9.663147437777297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.348203457193448e-05,291.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4632263183594,0.0,0.0,9.844093438005076e-05,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5441589355469,0.0,0.0,7.270825153682381e-05,290.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5009460449219,0.0,0.0,9.84411162789911e-05,291.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,0.0004669614136219,289.19189453125,294.1499938964844,252.0500030517578,251.4981384277344,252.88671875,252.0500030517578,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.922882080078125,-0.0,-9.663147437777297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.345844591734932e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,9.841609426075593e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0004668435722123,289.176513671875,294.1499938964844,252.0500030517578,251.4981384277344,252.87203979492188,252.0500030517578,287.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.904935836791992,-0.0,-9.658269561896304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5268859863281,0.0,0.0,9.345844591734932e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4490661621094,0.0,0.0,9.841609426075593e-05,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,7.268990157172084e-05,290.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862976074219,0.0,0.0,9.841626888373868e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,0.0004668435722123,289.176513671875,294.1499938964844,252.0500030517578,251.4981384277344,252.87203979492188,252.0500030517578,287.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.904935836791992,-0.0,-9.658269561896304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.83922291197814e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0004667303583119,289.1611022949219,294.1499938964844,252.0500030517578,251.4981384277344,252.85763549804688,252.0500030517578,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88722038269043,-0.0,-9.65358495363944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
