time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614040,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.343578130938111e-05,291.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.83922291197814e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,7.267227192642167e-05,290.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716491699219,0.0,0.0,9.839240374276416e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5959777832031,0.0,0.0,0.0004667303583119,289.1611022949219,294.1499938964844,252.0500030517578,251.4981384277344,252.85763549804688,252.0500030517578,287.1608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.88722038269043,-0.0,-9.65358495363944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041809082031,0.0,0.0,9.342481644125657e-05,291.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,9.83806821750477e-05,290.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062255859375,0.0,0.0,7.266374450409785e-05,290.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4643249511719,0.0,0.0,9.838085679803044e-05,291.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.587890625,0.0,0.0,0.0004666756140068,289.1534118652344,294.1499938964844,252.0500030517578,251.4981384277344,252.8505249023437,252.0500030517578,287.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.878463745117188,-0.0,-9.6513190328551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49658203125,0.0,0.0,9.34140625759028e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,9.836936078500004e-05,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986267089844,0.0,0.0,7.265538442879915e-05,290.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,9.836953540798277e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0004666218883357,289.14569091796875,294.1499938964844,252.0500030517578,251.4981384277344,252.84347534179688,252.0500030517578,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.869749069213867,-0.0,-9.649097165720377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.83478021225892e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.834797674557194e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0004665196465793,289.1302490234375,294.1499938964844,252.0500030517578,251.4981384277344,252.8295288085937,252.0500030517578,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85256004333496,-0.0,-9.644867304814397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814147949219,0.0,0.0,9.339358803117648e-05,291.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064025878906,0.0,0.0,9.83478021225892e-05,290.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,7.26394573575817e-05,290.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,9.834797674557194e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5635681152344,0.0,0.0,0.0004665196465793,289.1302490234375,294.1499938964844,252.0500030517578,251.4981384277344,252.8295288085937,252.0500030517578,287.126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.85256004333496,-0.0,-9.644867304814397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,9.832742944126947e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.262441067723557e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0004664229927584,289.1147766113281,294.1499938964844,252.0500030517578,251.4981384277344,252.8158416748047,252.0500030517578,287.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.835693359375,-0.0,-9.640869791383012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,9.337424125988036e-05,291.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,9.832742944126947e-05,290.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4682006835937,0.0,0.0,7.262441067723557e-05,290.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4275817871094,0.0,0.0,9.83275967882946e-05,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.54736328125,0.0,0.0,0.0004664229927584,289.1147766113281,294.1499938964844,252.0500030517578,251.4981384277344,252.8158416748047,252.0500030517578,287.1089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516051918268,0.0,0.0,0.0,-0.0074239885434508,60.0,-23.835693359375,-0.0,-9.640869791383012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,9.830857743509114e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004663335857912,289.09930419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8024139404297,252.0500030517578,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.819190979003903,-0.0,-9.637173548071588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.335634240414949e-05,291.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778381347656,0.0,0.0,9.830857743509114e-05,290.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4529724121094,0.0,0.0,7.261048449436203e-05,290.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.412841796875,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,0.0004663335857912,289.09930419921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8024139404297,252.0500030517578,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.819190979003903,-0.0,-9.637173548071588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.8291173344478e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.829134069150314e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0004662510182242,289.08380126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.78921508789065,252.0500030517578,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.803022384643555,-0.0,-9.633760100768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4357604980469,0.0,0.0,9.333981142845003e-05,291.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634948730469,0.0,0.0,9.8291173344478e-05,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377136230469,0.0,0.0,7.259762787725776e-05,290.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.829134069150314e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149230957031,0.0,0.0,0.0004662510182242,289.08380126953125,294.1499938964844,252.0500030517578,251.4981384277344,252.78921508789065,252.0500030517578,287.0743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.012739198282361,0.0,0.0,0.0,-0.0074027180671691,60.0,-23.803022384643555,-0.0,-9.633760100768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281311035156,0.0,0.0,9.333213529316708e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563232421875,0.0,0.0,9.828309703152628e-05,290.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,7.259166159201413e-05,290.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39068603515625,0.0,0.0,9.828325710259378e-05,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,0.0004662126884795,289.0760498046875,294.1499938964844,252.0500030517578,251.4981384277344,252.7826995849609,252.0500030517578,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.795095443725582,-0.0,-9.63217559046825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4205017089844,0.0,0.0,9.332488116342574e-05,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3491516113281,0.0,0.0,9.827545727603136e-05,290.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.42242431640625,0.0,0.0,7.258601544890553e-05,290.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,9.827561734709887e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986877441406,0.0,0.0,0.0004661764542106,289.0682678222656,294.1499938964844,252.0500030517578,251.4981384277344,252.7762451171875,252.0500030517578,287.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682107600751e-09,0.0009943641489371,-0.0126904575154185,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.78726959228516,-0.0,-9.630677766381268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0004661107377614,289.052734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7635192871093,252.0500030517578,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.771957397460938,-0.0,-9.627962072045193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052429199219,0.0,0.0,9.33117262320593e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3347473144531,0.0,0.0,9.826160385273396e-05,290.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071350097656,0.0,0.0,7.257578545249999e-05,290.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,9.826176392380148e-05,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0004661107377614,289.052734375,294.1499938964844,252.0500030517578,251.4981384277344,252.7635192871093,252.0500030517578,287.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475077122449,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.771957397460938,-0.0,-9.627962072045193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004660529957618,289.03717041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7510223388672,252.0500030517578,287.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75705337524414,-0.0,-9.625575358995776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38995361328125,0.0,0.0,9.330016473541036e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3203430175781,0.0,0.0,9.824943117564544e-05,290.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.391845703125,0.0,0.0,7.256679236888885e-05,290.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,9.824959124671297e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4662170410156,0.0,0.0,0.0004660529957618,289.03717041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.7510223388672,252.0500030517578,287.0225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.75705337524414,-0.0,-9.625575358995776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,9.823943400988357e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.000466005585622,289.0215759277344,294.1499938964844,252.0500030517578,251.4981384277344,252.73873901367188,252.0500030517578,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.74266242980957,-0.0,-9.623615682130549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,9.329066961072384e-05,291.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.305908203125,0.0,0.0,9.823943400988357e-05,290.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3764953613281,0.0,0.0,7.255940727191046e-05,290.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3388061523437,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499816894531,0.0,0.0,0.000466005585622,289.0215759277344,294.1499938964844,252.0500030517578,251.4981384277344,252.73873901367188,252.0500030517578,287.0053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.74266242980957,-0.0,-9.623615682130549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,9.823132131714374e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337463378906,0.0,0.0,0.0004659670812543,289.0059509277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7266540527344,252.0500030517578,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.728729248046875,-0.0,-9.622024776945184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,9.328296437161045e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,9.823132131714374e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3611755371094,0.0,0.0,7.255341188283637e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.32391357421875,0.0,0.0,9.823147411225364e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337463378906,0.0,0.0,0.0004659670812543,289.0059509277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7266540527344,252.0500030517578,286.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.728729248046875,-0.0,-9.622024776945184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3516845703125,0.0,0.0,9.327988664153963e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,9.822808351600544e-05,290.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534851074219,0.0,0.0,7.255102536873892e-05,290.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31646728515625,0.0,0.0,9.822823631111532e-05,291.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4256286621094,0.0,0.0,0.0004659517435356,288.9981384277344,294.1499938964844,252.0500030517578,251.4981384277344,252.720703125,252.0500030517578,286.9794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.1496069630729835e-09,0.0009938845178112,-0.0125435488298535,0.0,0.0,0.0,-0.007365696132183,60.0,-23.72196388244629,-0.0,-9.621390262282149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,9.327739098807795e-05,291.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27691650390625,0.0,0.0,9.82254568953067e-05,290.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3457946777344,0.0,0.0,7.254908268805593e-05,290.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3090209960937,0.0,0.0,9.82256096904166e-05,291.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0004659392870962,288.9903259277344,294.1499938964844,252.0500030517578,251.4981384277344,252.7147979736328,252.0500030517578,286.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146496118157984e-09,0.0009938579751178,-0.012535398826003,0.0,0.0,0.0,-0.0073641538619995,60.0,-23.7153434753418,-0.0,-9.620875118798724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,9.822189167607576e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.822204447118564e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,0.0004659223777707,288.97467041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.70314025878903,252.0500030517578,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142275050218359e-09,0.000993821886368,-0.012524340301752,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70247459411621,-0.0,-9.62017665528947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3286437988281,0.0,0.0,9.327400766778736e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,9.822189167607576e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304138183594,0.0,0.0,7.25464487913996e-05,290.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940979003906,0.0,0.0,9.822204447118564e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4012145996094,0.0,0.0,0.0004659223777707,288.97467041015625,294.1499938964844,252.0500030517578,251.4981384277344,252.70314025878903,252.0500030517578,286.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938270086422,5.142275050218359e-09,0.000993821886368,-0.012524340301752,0.0,0.0,0.0,-0.0073620611801743,60.0,-23.70247459411621,-0.0,-9.62017665528947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,9.822064021136612e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.0004659164405893,288.9590148925781,294.1499938964844,252.0500030517578,251.4981384277344,252.6916656494141,252.0500030517578,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140785575008522e-09,0.0009938090806826,-0.0125204380601644,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69017601013184,-0.0,-9.619930096960161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3132629394531,0.0,0.0,9.327281441073863e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2478332519531,0.0,0.0,9.822064021136612e-05,290.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150329589844,0.0,0.0,7.25455247447826e-05,290.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791442871094,0.0,0.0,9.8220793006476e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.38494873046875,0.0,0.0,0.0004659164405893,288.9590148925781,294.1499938964844,252.0500030517578,251.4981384277344,252.6916656494141,252.0500030517578,286.9364624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140785575008522e-09,0.0009938090806826,-0.0125204380601644,0.0,0.0,0.0,-0.0073613231070339,60.0,-23.69017601013184,-0.0,-9.619930096960161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,9.822162246564405e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0004659210972022,288.9433288574219,294.1499938964844,252.0500030517578,251.4979705810547,252.680419921875,252.0500030517578,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942871489391e-09,0.000993818975985,-0.0125234704464674,0.0,0.0,0.0,-0.0073618968017399,60.0,-23.67846298217773,-0.0,-9.62012123295608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2978820800781,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332458496094,0.0,0.0,9.822162246564405e-05,290.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29962158203125,0.0,0.0,7.25462450645864e-05,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641906738281,0.0,0.0,9.822176798479632e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,0.0004659210972022,288.9433288574219,294.1499938964844,252.0500030517578,251.4979705810547,252.680419921875,252.0500030517578,286.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141942871489391e-09,0.000993818975985,-0.0125234704464674,0.0,0.0,0.0,-0.0073618968017399,60.0,-23.67846298217773,-0.0,-9.62012123295608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0004659336700569,288.9276123046875,294.1499938964844,252.0500030517578,251.4974670410156,252.6693420410156,252.0500030517578,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66718101501465,-0.0,-9.620639929153185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.282470703125,0.0,0.0,9.327626321464776e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186584472656,0.0,0.0,9.82242709142156e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2841796875,0.0,0.0,7.254820229718462e-05,290.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,9.822441643336788e-05,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3523864746094,0.0,0.0,0.0004659336700569,288.9276123046875,294.1499938964844,252.0500030517578,251.4974670410156,252.6693420410156,252.0500030517578,286.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450719240619955e-09,0.000993845751509,-0.0125316688790917,0.0,0.0,0.0,-0.0073634479194879,60.0,-23.66718101501465,-0.0,-9.620639929153185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747497558594,0.0,0.0,9.327825682703406e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2113342285156,0.0,0.0,9.82263736659661e-05,290.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764587402344,0.0,0.0,7.254975207615644e-05,290.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2416687011719,0.0,0.0,9.822651918511838e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442687988281,0.0,0.0,0.000465943623567,288.91973876953125,294.1499938964844,252.0500030517578,251.49708557128903,252.6638946533203,252.0500030517578,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938721777871,5.147553050477427e-09,0.0009938669390976,-0.0125381685793399,0.0,0.0,0.0,-0.0073646777309477,60.0,-23.661741256713867,-0.0,-9.621050622854457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670288085937,0.0,0.0,9.328056330559777e-05,291.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040100097656,0.0,0.0,9.822880383580924e-05,290.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26873779296875,0.0,0.0,7.255154923768714e-05,290.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2341613769531,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33612060546875,0.0,0.0,0.0004659551486838,288.911865234375,294.1499938964844,252.0500030517578,251.49664306640625,252.65847778320312,252.0500030517578,286.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150421866773058e-09,0.0009938915027305,-0.0125456843525171,0.0,0.0,0.0,-0.0073660998605191,60.0,-23.656389236450195,-0.0,-9.621525265401942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,9.328398300567642e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1951904296875,0.0,0.0,9.823240543482824e-05,290.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,7.255421223817393e-05,290.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22515869140625,0.0,0.0,9.823255095398054e-05,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3263244628906,0.0,0.0,0.0004659722326323,288.9024353027344,294.1499938964844,252.0500030517578,251.4960174560547,252.6520538330078,252.0500030517578,286.8746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154685567276829e-09,0.0009939279407262,-0.0125568537041544,0.0,0.0,0.0,-0.0073682134971022,60.0,-23.650121688842773,-0.0,-9.622231544881289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,9.328659507445992e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1893310546875,0.0,0.0,9.82351557468064e-05,290.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2532653808594,0.0,0.0,7.255623495439067e-05,290.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2191162109375,0.0,0.0,9.823529399000108e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,0.0004659852711483,288.8961181640625,294.1499938964844,252.0500030517578,251.4955444335937,252.64781188964844,252.0500030517578,286.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157933191668462e-09,0.0009939557639881,-0.0125653622671961,0.0,0.0,0.0,-0.0073698232881724,60.0,-23.64603042602539,-0.0,-9.622769425732258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,0.0004660229897126,288.8803405761719,294.1499938964844,252.0500030517578,251.4941864013672,252.63731384277344,252.0500030517578,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673332279733594e-09,0.0009940360905602,-0.0125899892300367,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.636035919189453,-0.0,-9.624325514323573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,9.329414024250582e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17462158203125,0.0,0.0,9.82431010925211e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,7.256210665218532e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,9.824324661167338e-05,291.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3034973144531,0.0,0.0,0.0004660229897126,288.8803405761719,294.1499938964844,252.0500030517578,251.4941864013672,252.63731384277344,252.0500030517578,286.85064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673332279733594e-09,0.0009940360905602,-0.0125899892300367,0.0,0.0,0.0,-0.0073744836263358,60.0,-23.636035919189453,-0.0,-9.624325514323573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,9.825268352869898e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222900390625,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,0.0004660684498958,288.8645324707031,294.1499938964844,252.0500030517578,251.4925994873047,252.6269989013672,252.0500030517578,286.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62649345397949,-0.0,-9.626202057688717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2206420898437,0.0,0.0,9.330323518952356e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,9.825268352869898e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2222900390625,0.0,0.0,7.256918615894392e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18896484375,0.0,0.0,9.825282177189364e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28717041015625,0.0,0.0,0.0004660684498958,288.8645324707031,294.1499938964844,252.0500030517578,251.4925994873047,252.6269989013672,252.0500030517578,286.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178662831895053e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.62649345397949,-0.0,-9.626202057688717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
