time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616380,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,9.82640776783228e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2067565917969,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.826421592151746e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0004661224957089,288.8487243652344,294.1499938964844,252.0500030517578,251.4908142089844,252.61688232421875,252.0500030517578,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192136942611114e-09,0.0009942481992766,-0.0126549713313579,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.61738586425781,-0.0,-9.62843387242174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,9.331405453849584e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,9.82640776783228e-05,290.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2067565917969,0.0,0.0,7.257759716594592e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1738586425781,0.0,0.0,9.826421592151746e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2708435058594,0.0,0.0,0.0004661224957089,288.8487243652344,294.1499938964844,252.0500030517578,251.4908142089844,252.61688232421875,252.0500030517578,286.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192136942611114e-09,0.0009942481992766,-0.0126549713313579,0.0,0.0,0.0,-0.0073867798782885,60.0,-23.61738586425781,-0.0,-9.62843387242174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1973876953125,0.0,0.0,9.33198825805448e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13775634765625,0.0,0.0,9.827021131059156e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.198974609375,0.0,0.0,7.258213008753955e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1662902832031,0.0,0.0,9.827034955378622e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2626953125,0.0,0.0,0.0004661515995394,288.8408203125,294.1499938964844,252.0500030517578,251.48985290527344,252.61187744140625,252.0500030517578,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.0126739824190735,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.61294937133789,-0.0,-9.629636110730645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,9.332619811175392e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13037109375,0.0,0.0,9.827686881180853e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1911926269531,0.0,0.0,7.258704135892913e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1587219238281,0.0,0.0,9.82770070550032e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2545166015625,0.0,0.0,0.0004661831480916,288.8328857421875,294.1499938964844,252.0500030517578,251.4888458251953,252.60693359375,252.0500030517578,286.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.60862159729004,-0.0,-9.630939956650765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,9.829136251937598e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0004662518913391,288.8170166015625,294.1499938964844,252.0500030517578,251.4867248535156,252.59716796875,252.0500030517578,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.600261688232425,-0.0,-9.633779285422861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.174072265625,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11553955078125,0.0,0.0,9.829136251937598e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1756286621094,0.0,0.0,7.259774429257959e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2381896972656,0.0,0.0,0.0004662518913391,288.8170166015625,294.1499938964844,252.0500030517578,251.4867248535156,252.59716796875,252.0500030517578,286.7821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.600261688232425,-0.0,-9.633779285422861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,9.83072750386782e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0004663273866754,288.8011474609375,294.1499938964844,252.0500030517578,251.4844665527344,252.58755493164065,252.0500030517578,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228073936734e-09,0.0009946851059794,-0.0127888219431042,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59224319458008,-0.0,-9.636898568032849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1007080078125,0.0,0.0,9.83072750386782e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600646972656,0.0,0.0,7.260950224008411e-05,290.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1283569335937,0.0,0.0,9.830740600591524e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2218322753906,0.0,0.0,0.0004663273866754,288.8011474609375,294.1499938964844,252.0500030517578,251.4844665527344,252.58755493164065,252.0500030517578,286.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228073936734e-09,0.0009946851059794,-0.0127888219431042,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59224319458008,-0.0,-9.636898568032849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,9.8324722785037e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.832485375227408e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.0004664101288653,288.7852478027344,294.1499938964844,252.0500030517578,251.48211669921875,252.578125,252.0500030517578,286.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.58460998535156,-0.0,-9.640317699677325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1429138183594,0.0,0.0,9.337163646705449e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,9.8324722785037e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1444396972656,0.0,0.0,7.262238068506122e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131591796875,0.0,0.0,9.832485375227408e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.0004664101288653,288.7852478027344,294.1499938964844,252.0500030517578,251.48211669921875,252.578125,252.0500030517578,286.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263861790893998e-09,0.000994861475192,-0.0128428786993026,0.0,0.0,0.0,-0.0074223368428647,60.0,-23.58460998535156,-0.0,-9.640317699677325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,9.834346565185116e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0004664990701712,288.7693176269531,294.1499938964844,252.0500030517578,251.4796905517578,252.56884765625,252.0500030517578,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.57730865478516,-0.0,-9.643993337249412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1273193359375,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0709228515625,0.0,0.0,9.834346565185116e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288452148437,0.0,0.0,7.263622683240101e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.097900390625,0.0,0.0,9.83435966190882e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1890869140625,0.0,0.0,0.0004664990701712,288.7693176269531,294.1499938964844,252.0500030517578,251.4796905517578,252.56884765625,252.0500030517578,286.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035165141811e-09,0.0009950511157512,-0.0129009690135717,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.57730865478516,-0.0,-9.643993337249412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,9.339887037640436e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634765625,0.0,0.0,9.835340460995212e-05,290.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210021972656,0.0,0.0,7.264356827363372e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0902709960937,0.0,0.0,9.835352830123156e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1808776855469,0.0,0.0,0.0004665461892727,288.7613220214844,294.1499938964844,252.0500030517578,251.4784545898437,252.5642852783203,252.0500030517578,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.57379722595215,-0.0,-9.645941645430869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116943359375,0.0,0.0,9.340860560769217e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559997558594,0.0,0.0,9.83636564342305e-05,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1131896972656,0.0,0.0,7.265113526955247e-05,290.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826416015625,0.0,0.0,9.836378012550996e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1726989746094,0.0,0.0,0.0004665948217734,288.7533569335937,294.1499938964844,252.0500030517578,251.47720336914065,252.55975341796875,252.0500030517578,286.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635306075215,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.57036399841309,-0.0,-9.647952481373069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,9.838516416493805e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.000466696859803,288.7373962402344,294.1499938964844,252.0500030517578,251.4747009277344,252.55081176757807,252.0500030517578,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.56372261047364,-0.0,-9.652170973595277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0960388183594,0.0,0.0,9.342902922071517e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0410461425781,0.0,0.0,9.838516416493805e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975341796875,0.0,0.0,7.266702596098185e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673522949219,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15631103515625,0.0,0.0,0.000466696859803,288.7373962402344,294.1499938964844,252.0500030517578,251.4747009277344,252.55081176757807,252.0500030517578,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335357045055389e-09,0.0009954728884622,-0.0130301835015416,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.56372261047364,-0.0,-9.652170973595277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,9.840783604886384e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,0.0004668043984565,288.7214050292969,294.1499938964844,252.0500030517578,251.47218322753903,252.54200744628903,252.0500030517578,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.557361602783203,-0.0,-9.65661968166387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.08038330078125,0.0,0.0,9.345055877929552e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02606201171875,0.0,0.0,9.840783604886384e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,7.268376793945208e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.05206298828125,0.0,0.0,9.840795974014328e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.139892578125,0.0,0.0,0.0004668043984565,288.7214050292969,294.1499938964844,252.0500030517578,251.47218322753903,252.54200744628903,252.0500030517578,286.6798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175148349024e-09,0.0009957022266462,-0.013100441545248,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.557361602783203,-0.0,-9.65661968166387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01104736328125,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0004669177287723,288.70538330078125,294.1499938964844,252.0500030517578,251.46969604492188,252.53335571289065,252.0500030517578,286.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.551326751708984,-0.0,-9.661307842634417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.064697265625,0.0,0.0,9.347324521513656e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01104736328125,0.0,0.0,9.84317302936688e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,7.270141213666648e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367431640625,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234741210937,0.0,0.0,0.0004669177287723,288.70538330078125,294.1499938964844,252.0500030517578,251.46969604492188,252.53335571289065,252.0500030517578,286.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390437429753092e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-23.551326751708984,-0.0,-9.661307842634417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,9.845671593211593e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,7.271987124113366e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,0.0004670362686738,288.6893615722656,294.1499938964844,252.0500030517578,251.4672698974609,252.52487182617188,252.0500030517578,286.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.545560836791992,-0.0,-9.666213429682102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04901123046875,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960021972656,0.0,0.0,9.845671593211593e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504150390625,0.0,0.0,7.271987124113366e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213623046875,0.0,0.0,9.845683962339535e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070556640625,0.0,0.0,0.0004670362686738,288.6893615722656,294.1499938964844,252.0500030517578,251.4672698974609,252.52487182617188,252.0500030517578,286.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519211620092,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.545560836791992,-0.0,-9.666213429682102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,9.350920299766584e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884948730469,0.0,0.0,9.846959437709302e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425720214844,0.0,0.0,7.27293809177354e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.846971079241484e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0988464355469,0.0,0.0,0.0004670973576139,288.68133544921875,294.1499938964844,252.0500030517578,251.4660797119141,252.52069091796875,252.0500030517578,286.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.54277610778809,-0.0,-9.668741540735937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,9.352167398901656e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98095703125,0.0,0.0,9.848272748058662e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346984863281,0.0,0.0,7.27390797692351e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,9.848284389590845e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0906066894531,0.0,0.0,0.0004671596689149,288.6733093261719,294.1499938964844,252.0500030517578,251.4649200439453,252.5165405273437,252.0500030517578,286.62872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.54005241394043,-0.0,-9.671320810866749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,9.850972855929284e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905700683594,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004672877257689,288.6572570800781,294.1499938964844,252.0500030517578,251.4626617431641,252.5083465576172,252.0500030517578,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.534778594970703,-0.0,-9.676623591303725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0175476074219,0.0,0.0,9.354731446364896e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9658508300781,0.0,0.0,9.850972855929284e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0189208984375,0.0,0.0,7.275902316905558e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9905700683594,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0004672877257689,288.6572570800781,294.1499938964844,252.0500030517578,251.4626617431641,252.5083465576172,252.0500030517578,286.6117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.534778594970703,-0.0,-9.676623591303725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.853758820099756e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,0.000467419886263,288.6411437988281,294.1499938964844,252.0500030517578,251.4605407714844,252.5002899169922,252.0500030517578,286.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.529720306396484,-0.0,-9.682096901997285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.00177001953125,0.0,0.0,9.357376984553412e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9507141113281,0.0,0.0,9.853758820099756e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0031433105469,0.0,0.0,7.277959957718849e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.97515869140625,0.0,0.0,9.85377046163194e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0577087402344,0.0,0.0,0.000467419886263,288.6411437988281,294.1499938964844,252.0500030517578,251.4605407714844,252.5002899169922,252.0500030517578,286.5946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.529720306396484,-0.0,-9.682096901997285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.0004675560048781,288.6250305175781,294.1499938964844,252.0500030517578,251.4585723876953,252.4923858642578,252.0500030517578,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.524873733520508,-0.0,-9.687735769148277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.360101830679925e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9355773925781,0.0,0.0,9.85662845778279e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,7.280079444171861e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,9.856640099314971e-05,291.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412292480469,0.0,0.0,0.0004675560048781,288.6250305175781,294.1499938964844,252.0500030517578,251.4585723876953,252.4923858642578,252.0500030517578,286.57769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.524873733520508,-0.0,-9.687735769148277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,7.28224913473241e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,0.0004676953831221,288.6089172363281,294.1499938964844,252.0500030517578,251.456771850586,252.484619140625,252.0500030517578,286.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.520198822021484,-0.0,-9.693511060504536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701843261719,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.92041015625,0.0,0.0,9.859566489467396e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9715270996094,0.0,0.0,7.28224913473241e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9442138671875,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0247497558594,0.0,0.0,0.0004676953831221,288.6089172363281,294.1499938964844,252.0500030517578,251.456771850586,252.484619140625,252.0500030517578,286.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.520198822021484,-0.0,-9.693511060504536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9622802734375,0.0,0.0,9.364310972159728e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,9.861060243565588e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.963623046875,0.0,0.0,7.283352897502482e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,9.861071885097772e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165100097656,0.0,0.0,0.0004677662509493,288.600830078125,294.1499938964844,252.0500030517578,251.4559631347656,252.48077392578125,252.0500030517578,286.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.517927169799805,-0.0,-9.696449154716904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,9.36574360821396e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9051818847656,0.0,0.0,9.862569277174772e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9556884765625,0.0,0.0,7.284467574208975e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,9.862580918706954e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0082397460937,0.0,0.0,0.0004678378463722,288.5927429199219,294.1499938964844,252.0500030517578,251.4552001953125,252.4769744873047,252.0500030517578,286.5437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.51569366455078,-0.0,-9.699417091724173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.0004679829289671,288.5765686035156,294.1499938964844,252.0500030517578,251.453842163086,252.469482421875,252.0500030517578,286.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.51132583618164,-0.0,-9.705432546525117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,9.368648170493545e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88995361328125,0.0,0.0,9.865628089755774e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,7.286726031452417e-05,290.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9132080078125,0.0,0.0,9.865639003692196e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.99176025390625,0.0,0.0,0.0004679829289671,288.5765686035156,294.1499938964844,252.0500030517578,251.453842163086,252.469482421875,252.0500030517578,286.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.51132583618164,-0.0,-9.705432546525117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752197265625,0.0,0.0,0.00046813004883,288.5603942871094,294.1499938964844,252.0500030517578,251.45274353027344,252.46209716796875,252.0500030517578,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50707626342773,-0.0,-9.71153539808256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.92266845703125,0.0,0.0,9.371593478135765e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.87469482421875,0.0,0.0,9.8687298304867e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9239501953125,0.0,0.0,7.289017230505124e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,9.86874074442312e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9752197265625,0.0,0.0,0.00046813004883,288.5603942871094,294.1499938964844,252.0500030517578,251.45274353027344,252.46209716796875,252.0500030517578,286.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.50707626342773,-0.0,-9.71153539808256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,9.87186867860146e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587097167969,0.0,0.0,0.0004682789440266,288.544189453125,294.1499938964844,252.0500030517578,251.4519195556641,252.45486450195312,252.0500030517578,286.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.5029239654541,-0.0,-9.717713567169994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
