time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618720,290.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90679931640625,0.0,0.0,9.374573710374534e-05,291.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8594055175781,0.0,0.0,9.87186867860146e-05,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9080810546875,0.0,0.0,7.291335350601003e-05,290.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.882080078125,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9587097167969,0.0,0.0,0.0004682789440266,288.544189453125,294.1499938964844,252.0500030517578,251.4519195556641,252.45486450195312,252.0500030517578,286.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.5029239654541,-0.0,-9.717713567169994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441162109375,0.0,0.0,9.875032992567868e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0004684290615841,288.5279541015625,294.1499938964844,252.0500030517578,251.451416015625,252.4477386474609,252.0500030517578,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49884414672852,-0.0,-9.72394360587714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8908996582031,0.0,0.0,9.377578680869192e-05,291.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8441162109375,0.0,0.0,9.875032992567868e-05,290.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89215087890625,0.0,0.0,7.293672388186678e-05,290.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,9.875043906504288e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,0.0004684290615841,288.5279541015625,294.1499938964844,252.0500030517578,251.451416015625,252.4477386474609,252.0500030517578,286.4758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.49884414672852,-0.0,-9.72394360587714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8829345703125,0.0,0.0,9.379088442074136e-05,291.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.83642578125,0.0,0.0,9.876622789306566e-05,290.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8841857910156,0.0,0.0,7.294846727745607e-05,290.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.85870361328125,0.0,0.0,9.876633703242987e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93389892578125,0.0,0.0,0.0004685044696088,288.51983642578125,294.1499938964844,252.0500030517578,251.45127868652344,252.44422912597656,252.0500030517578,286.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.496826171875,-0.0,-9.727074967713636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749694824219,0.0,0.0,9.380601113662124e-05,291.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8287658691406,0.0,0.0,9.878215496428312e-05,290.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.876220703125,0.0,0.0,7.29602252249606e-05,290.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.85089111328125,0.0,0.0,9.878226410364732e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92559814453125,0.0,0.0,0.0004685800231527,288.5116882324219,294.1499938964844,252.0500030517578,251.45123291015625,252.44073486328125,252.0500030517578,286.4589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.49481964111328,-0.0,-9.730212013892017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0004687312757596,288.49542236328125,294.1499938964844,252.0500030517578,251.451416015625,252.4338531494141,252.0500030517578,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49081993103028,-0.0,-9.73649392221887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8590393066406,0.0,0.0,9.383629367221148e-05,291.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8134155273437,0.0,0.0,9.881404548650607e-05,290.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602600097656,0.0,0.0,7.298377749975771e-05,290.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8352355957031,0.0,0.0,9.881414734991267e-05,291.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9090576171875,0.0,0.0,0.0004687312757596,288.49542236328125,294.1499938964844,252.0500030517578,251.451416015625,252.4338531494141,252.0500030517578,286.44195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.49081993103028,-0.0,-9.73649392221887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,9.884633618639782e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0004688844783231,288.4791564941406,294.1499938964844,252.0500030517578,251.4519958496093,252.4270935058593,252.0499267578125,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.487058639526367,-0.0,-9.742858253503073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.84307861328125,0.0,0.0,9.386695455759764e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7980041503906,0.0,0.0,9.884633618639782e-05,290.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.84429931640625,0.0,0.0,7.3007628088817e-05,290.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.819580078125,0.0,0.0,9.884643804980442e-05,291.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8924865722656,0.0,0.0,0.0004688844783231,288.4791564941406,294.1499938964844,252.0500030517578,251.4519958496093,252.4270935058593,252.0499267578125,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880904208055426e-09,0.0010001378832384,-0.0144593715667724,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.487058639526367,-0.0,-9.742858253503073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0004690434434451,288.4628295898437,294.1499938964844,252.0480499267578,251.4509429931641,252.42042541503903,252.0496368408203,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48392868041992,-0.0,-9.74946487986017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8271179199219,0.0,0.0,9.389877959620208e-05,291.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7825927734375,0.0,0.0,9.887984924716876e-05,290.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.82830810546875,0.0,0.0,7.303238089662045e-05,290.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.80389404296875,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8758850097656,0.0,0.0,0.0004690434434451,288.4628295898437,294.1499938964844,252.0480499267578,251.4509429931641,252.42042541503903,252.0496368408203,286.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549384086371e-09,0.0010004768846556,-0.0145632280036807,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.48392868041992,-0.0,-9.74946487986017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111267089844,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76715087890625,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,9.891745139611884e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0004692213260568,288.446533203125,294.1499938964844,252.0423583984375,251.4464111328125,252.4137725830078,252.04837036132807,286.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917004774861e-09,0.0010008562821894,-0.0146794561296701,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48355293273925,-0.0,-9.756861629739433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8111267089844,0.0,0.0,9.39343954087235e-05,291.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.76715087890625,0.0,0.0,9.891735680866988e-05,290.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.81231689453125,0.0,0.0,7.306008046725765e-05,290.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7882080078125,0.0,0.0,9.891745139611884e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0004692213260568,288.446533203125,294.1499938964844,252.0423583984375,251.4464111328125,252.4137725830078,252.04837036132807,286.39117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964917004774861e-09,0.0010008562821894,-0.0146794561296701,0.0,0.0,0.0,-0.0077698803506791,60.0,-23.48355293273925,-0.0,-9.756861629739433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8031311035156,0.0,0.0,9.395313827553764e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7594299316406,0.0,0.0,9.893709648167714e-05,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,7.307466876227409e-05,290.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78033447265625,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8509826660156,0.0,0.0,0.0004693150112871,288.4383544921875,294.1499938964844,252.03819274902344,251.4429168701172,252.4104461669922,252.0471954345703,286.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988275209034555e-09,0.0010010559344664,-0.0147406449541449,0.0,0.0,0.0,-0.0077814599499106,60.0,-23.484474182128903,-0.0,-9.76075682501687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.79510498046875,0.0,0.0,9.397247777087614e-05,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.751708984375,0.0,0.0,9.895745461108164e-05,290.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7962951660156,0.0,0.0,7.308970089070499e-05,290.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724914550781,0.0,0.0,9.895755647448824e-05,291.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,0.0004694115777965,288.43017578125,294.1499938964844,252.033203125,251.4386444091797,252.40708923339844,252.04559326171875,286.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.48612594604492,-0.0,-9.764774233644857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790832519531,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802429199219,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260803222656,0.0,0.0,0.0004696110845543,288.413818359375,294.1499938964844,252.0208435058593,251.4279022216797,252.4003295898437,252.04112243652344,286.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.491342544555664,-0.0,-9.773075504426745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790832519531,0.0,0.0,9.40124155022204e-05,291.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,9.899951692204922e-05,290.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802429199219,0.0,0.0,7.312076922971755e-05,290.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567443847656,0.0,0.0,9.899961878545582e-05,291.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8260803222656,0.0,0.0,0.0004696110845543,288.413818359375,294.1499938964844,252.0208435058593,251.4279022216797,252.4003295898437,252.04112243652344,286.3572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.491342544555664,-0.0,-9.773075504426745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.740966796875,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0004698154516518,288.3974304199219,294.1499938964844,252.00555419921875,251.41444396972656,252.39341735839844,252.03439331054688,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49916648864746,-0.0,-9.781582832601998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.30767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630310058594,0.0,0.0,9.405332821188496e-05,290.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.720703125,0.0,0.0,9.90425978670828e-05,290.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,7.315258699236438e-05,290.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.740966796875,0.0,0.0,9.90426997304894e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0004698154516518,288.3974304199219,294.1499938964844,252.00555419921875,251.41444396972656,252.39341735839844,252.03439331054688,286.34039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.49916648864746,-0.0,-9.781582832601998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,7.318617281271145e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,0.0004700311401393,288.38104248046875,294.1499938964844,251.9875946044922,251.39849853515625,252.3863220214844,252.0253143310547,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.50936889648437,-0.0,-9.790565513867477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7469787597656,0.0,0.0,9.409650374436752e-05,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70513916015625,0.0,0.0,9.908807260217144e-05,290.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.74810791015625,0.0,0.0,7.318617281271145e-05,290.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72515869140625,0.0,0.0,9.908816718962044e-05,291.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.79278564453125,0.0,0.0,0.0004700311401393,288.38104248046875,294.1499938964844,251.9875946044922,251.39849853515625,252.3863220214844,252.0253143310547,286.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878119273633e-09,0.0010025831870734,-0.0152085134759545,0.0,0.0,0.0,-0.0078700007870793,60.0,-23.50936889648437,-0.0,-9.790565513867477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.0004702900769189,288.3646240234375,294.1499938964844,251.9672393798828,251.3803100585937,252.3789978027344,252.01388549804688,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.522624969482425,-0.0,-9.801354394767261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7308959960937,0.0,0.0,9.414833766641097e-05,290.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6895751953125,0.0,0.0,9.914265683619304e-05,290.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.73199462890625,0.0,0.0,7.322648889385164e-05,290.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093505859375,0.0,0.0,9.914275142364204e-05,291.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7761535644531,0.0,0.0,0.0004702900769189,288.3646240234375,294.1499938964844,251.9672393798828,251.3803100585937,252.3789978027344,252.01388549804688,286.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.522624969482425,-0.0,-9.801354394767261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.72283935546875,0.0,0.0,9.417876572115348e-05,290.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6817932128906,0.0,0.0,9.91746928775683e-05,290.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.72393798828125,0.0,0.0,7.325015030801296e-05,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7014465332031,0.0,0.0,9.917478746501728e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677917480469,0.0,0.0,0.0004704420571215,288.3564147949219,294.1499938964844,251.9562530517578,251.37046813964844,252.375244140625,252.0073089599609,286.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.53079032897949,-0.0,-9.807689593799297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7147827148437,0.0,0.0,9.42088881856762e-05,290.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739807128906,0.0,0.0,9.920641605276614e-05,290.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.71588134765625,0.0,0.0,7.327357889153063e-05,290.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6935119628906,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.75946044921875,0.0,0.0,0.000470592523925,288.3481750488281,294.1499938964844,251.9447631835937,251.3601531982422,252.3714141845703,252.00010681152344,286.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.5396671295166,-0.0,-9.813965107241529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,9.425540338270366e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,9.92554923868738e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0004708248889073,288.33172607421875,294.1499938964844,251.9203948974609,251.33827209472656,252.3635406494141,251.9840240478516,286.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648397663484965e-09,0.0010042759822681,-0.0157270804047584,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.557106018066406,-0.0,-9.823658331242768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6986389160156,0.0,0.0,9.425540338270366e-05,290.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,9.925539779942484e-05,290.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6997375488281,0.0,0.0,7.330975495278835e-05,290.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6776428222656,0.0,0.0,9.92554923868738e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427673339844,0.0,0.0,0.0004708248889073,288.33172607421875,294.1499938964844,251.9203948974609,251.33827209472656,252.3635406494141,251.9840240478516,286.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648397663484965e-09,0.0010042759822681,-0.0157270804047584,0.0,0.0,0.0,-0.0079681389033794,60.0,-23.557106018066406,-0.0,-9.823658331242768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835632324219,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72607421875,0.0,0.0,0.0004709252389147,288.31524658203125,294.1499938964844,251.8944396972656,251.3148956298828,252.3553466796875,251.96563720703125,286.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.57080268859864,-0.0,-9.827846270127338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6824951171875,0.0,0.0,9.427549230167642e-05,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,9.927655628416689e-05,290.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835632324219,0.0,0.0,7.332538370974362e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72607421875,0.0,0.0,0.0004709252389147,288.31524658203125,294.1499938964844,251.8944396972656,251.3148956298828,252.3553466796875,251.96563720703125,286.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.0079805478453636,60.0,-23.57080268859864,-0.0,-9.827846270127338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270446777344,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458435058594,0.0,0.0,9.926945494953544e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0004708911292254,288.2987670898437,294.1499938964844,251.86715698242188,251.2902984619141,252.3468017578125,251.94537353515625,286.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57920265197754,-0.0,-9.82642163194214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6663513183594,0.0,0.0,9.426866745343432e-05,290.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6270446777344,0.0,0.0,9.926936763804406e-05,290.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6673889160156,0.0,0.0,7.332007226068527e-05,289.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458435058594,0.0,0.0,9.926945494953544e-05,291.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0004708911292254,288.2987670898437,294.1499938964844,251.86715698242188,251.2902984619141,252.3468017578125,251.94537353515625,286.23895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.57920265197754,-0.0,-9.82642163194214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0004707023035734,288.2822570800781,294.1499938964844,251.8388061523437,251.26470947265625,252.33792114257807,251.9235076904297,286.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.581287384033203,-0.0,-9.818541002459825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6501770019531,0.0,0.0,9.423086157767102e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61138916015625,0.0,0.0,9.922956087393686e-05,290.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,7.329067011596635e-05,289.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.62994384765625,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.69268798828125,0.0,0.0,0.0004707023035734,288.2822570800781,294.1499938964844,251.8388061523437,251.26470947265625,252.33792114257807,251.9235076904297,286.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.3342531220200735e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.581287384033203,-0.0,-9.818541002459825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64208984375,0.0,0.0,9.420132846571504e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6035461425781,0.0,0.0,9.919845615513624e-05,290.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64312744140625,0.0,0.0,7.326769991777837e-05,289.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,9.91985507425852e-05,291.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.684326171875,0.0,0.0,0.0004705547762569,288.2740173339844,294.1499938964844,251.8243103027344,251.2516326904297,252.33335876464844,251.9120941162109,286.2135925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.0010037001920863,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.579912185668945,-0.0,-9.812387702368144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6340026855469,0.0,0.0,9.416772081749514e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.595703125,0.0,0.0,9.916306589730084e-05,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6350402832031,0.0,0.0,7.324155740207061e-05,289.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6140441894531,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,0.0004703869053628,288.2657775878906,294.1499938964844,251.8096466064453,251.2384033203125,252.32872009277344,251.90040588378903,286.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.577259063720703,-0.0,-9.805386724792697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.410349593963474e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0004700660938397,288.2492980957031,294.1499938964844,251.7799530029297,251.21160888671875,252.3191375732422,251.87619018554688,286.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.5705680847168,-0.0,-9.7920164421339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.410349593963474e-05,290.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5800170898437,0.0,0.0,9.909544314723462e-05,290.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6188659667969,0.0,0.0,7.319160795304924e-05,289.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981140136719,0.0,0.0,9.9095530458726e-05,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0004700660938397,288.2492980957031,294.1499938964844,251.7799530029297,251.21160888671875,252.3191375732422,251.87619018554688,286.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.5705680847168,-0.0,-9.7920164421339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016845703125,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426086425781,0.0,0.0,0.0004698012489825,288.2327880859375,294.1499938964844,251.75,251.18458557128903,252.3092193603516,251.85104370117188,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.565046310424805,-0.0,-9.780985266161225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6016845703125,0.0,0.0,9.40504760365002e-05,290.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5643005371094,0.0,0.0,9.903960744850338e-05,290.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6026916503906,0.0,0.0,7.315036782529205e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5821838378906,0.0,0.0,9.903969475999476e-05,291.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426086425781,0.0,0.0,0.0004698012489825,288.2327880859375,294.1499938964844,251.75,251.18458557128903,252.3092193603516,251.85104370117188,286.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.109506678342313e-09,0.0010020928457379,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.565046310424805,-0.0,-9.780985266161225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
