time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621060,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,9.898271673591807e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0004695313982665,288.21630859375,294.1499938964844,251.7200469970703,251.1575927734375,252.2989654541016,251.82516479492188,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56033706665039,-0.0,-9.769750874966121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.58551025390625,0.0,0.0,9.399645205121487e-05,290.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5486145019531,0.0,0.0,9.898271673591807e-05,290.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.58648681640625,0.0,0.0,7.310834917007014e-05,289.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5662536621094,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259460449219,0.0,0.0,0.0004695313982665,288.21630859375,294.1499938964844,251.7200469970703,251.1575927734375,252.2989654541016,251.82516479492188,286.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.0421956327161305e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081921674311,60.0,-23.56033706665039,-0.0,-9.769750874966121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693359375,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,9.89228647085838e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703125,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503234863281,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0004692474612966,288.1998291015625,294.1499938964844,251.6903533935547,251.130859375,252.28836059570312,251.7987518310547,286.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.555206298828125,-0.0,-9.75793810198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5693359375,0.0,0.0,9.393961227033289e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.53289794921875,0.0,0.0,9.89228647085838e-05,290.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5703125,0.0,0.0,7.306414045160636e-05,289.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503234863281,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6092529296875,0.0,0.0,0.0004692474612966,288.1998291015625,294.1499938964844,251.6903533935547,251.130859375,252.28836059570312,251.7987518310547,286.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.555206298828125,-0.0,-9.75793810198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5612487792969,0.0,0.0,9.391030471306294e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5250244140625,0.0,0.0,9.889200737234204e-05,290.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5622253417969,0.0,0.0,7.304135215235874e-05,289.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5423583984375,0.0,0.0,9.88920874078758e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6009216308594,0.0,0.0,0.0004691010981332,288.1915588378906,294.1499938964844,251.6756896972656,251.11769104003903,252.28292846679688,251.78543090820312,286.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.55233383178711,-0.0,-9.751850882366853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531616210937,0.0,0.0,9.388045873492956e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5171813964844,0.0,0.0,9.886056795949116e-05,290.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5541381835937,0.0,0.0,7.301813457161188e-05,289.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5343933105469,0.0,0.0,9.886065527098252e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59259033203125,0.0,0.0,0.0004689519992098,288.1833190917969,294.1499938964844,251.66119384765625,251.1046600341797,252.2774353027344,251.7720489501953,286.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.549230575561523,-0.0,-9.74565210754008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184631347656,0.0,0.0,9.87965613603592e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.000468647951493,288.1668395996094,294.1499938964844,251.63284301757807,251.0792388916016,252.2661895751953,251.7453155517578,286.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.542285919189453,-0.0,-9.733019368241005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5369873046875,0.0,0.0,9.38195880735293e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.50146484375,0.0,0.0,9.879648132482544e-05,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5379638671875,0.0,0.0,7.297078991541639e-05,289.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184631347656,0.0,0.0,9.87965613603592e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5759582519531,0.0,0.0,0.000468647951493,288.1668395996094,294.1499938964844,251.63284301757807,251.0792388916016,252.2661895751953,251.7453155517578,286.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.542285919189453,-0.0,-9.733019368241005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.000468339479994,288.1503601074219,294.1499938964844,251.6055603027344,251.0548553466797,252.25466918945312,251.71876525878903,286.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53439140319824,-0.0,-9.72020970380072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5208435058594,0.0,0.0,9.375783702125771e-05,290.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857177734375,0.0,0.0,9.873144881566986e-05,290.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,7.292276131920516e-05,289.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5025329589844,0.0,0.0,9.873152885120362e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5592956542969,0.0,0.0,0.000468339479994,288.1503601074219,294.1499938964844,251.6055603027344,251.0548553466797,252.25466918945312,251.71876525878903,286.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.53439140319824,-0.0,-9.72020970380072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046691894531,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,0.0004680302226915,288.1338806152344,294.1499938964844,251.57960510253903,251.03173828125,252.242904663086,251.69256591796875,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.525590896606445,-0.0,-9.70737588090742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5046691894531,0.0,0.0,9.369591862196104e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,9.866624895948917e-05,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,7.287460175575688e-05,289.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.486572265625,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,0.0004680302226915,288.1338806152344,294.1499938964844,251.57960510253903,251.03173828125,252.242904663086,251.69256591796875,286.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.525590896606445,-0.0,-9.70737588090742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884948730469,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,9.860187128651889e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894104003906,0.0,0.0,7.28270533727482e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,0.0004677248070947,288.1174011230469,294.1499938964844,251.55523681640625,251.0101623535156,252.2309112548828,251.66700744628903,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.51581573486328,-0.0,-9.694711167185233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4884948730469,0.0,0.0,9.363477875012904e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4542541503906,0.0,0.0,9.860187128651889e-05,290.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4894104003906,0.0,0.0,7.28270533727482e-05,289.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4706420898437,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260009765625,0.0,0.0,0.0004677248070947,288.1174011230469,294.1499938964844,251.55523681640625,251.0101623535156,252.2309112548828,251.66700744628903,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.51581573486328,-0.0,-9.694711167185233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4804077148437,0.0,0.0,9.360462718177588e-05,290.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463806152344,0.0,0.0,9.857011173153296e-05,290.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4813232421875,0.0,0.0,7.280359568540007e-05,289.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4626770019531,0.0,0.0,9.857019176706672e-05,291.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177001953125,0.0,0.0,0.0004675741947721,288.1091613769531,294.1499938964844,251.5437469482422,251.00003051757807,252.224853515625,251.654525756836,286.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.51059532165528,-0.0,-9.688467628166109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4723205566406,0.0,0.0,9.357511589769274e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4385070800781,0.0,0.0,9.853903611656278e-05,290.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732360839844,0.0,0.0,7.278064731508493e-05,289.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4546813964844,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5093688964844,0.0,0.0,0.0004674267838709,288.1009216308594,294.1499938964844,251.5327606201172,250.9903717041016,252.2187347412109,251.64230346679688,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.50514030456543,-0.0,-9.682359802809517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4387512207031,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.000467142323032,288.0844421386719,294.1499938964844,251.5124053955078,250.9726104736328,252.20640563964844,251.61868286132807,286.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49360466003418,-0.0,-9.670578293707877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,9.351817425340414e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,9.84790749498643e-05,290.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4570617675781,0.0,0.0,7.27363585610874e-05,289.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4387512207031,0.0,0.0,9.847915498539804e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,0.000467142323032,288.0844421386719,294.1499938964844,251.5124053955078,250.9726104736328,252.20640563964844,251.61868286132807,286.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446296746924872e-09,0.0009964217897504,-0.0133208222687244,0.0,0.0,0.0,-0.0075127789750695,60.0,-23.49360466003418,-0.0,-9.670578293707877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.269446359714493e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47613525390625,0.0,0.0,0.0004668732872232,288.0679626464844,294.1499938964844,251.49444580078125,250.9571533203125,252.1939697265625,251.5962371826172,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.48130226135254,-0.0,-9.659441246867573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.44000244140625,0.0,0.0,9.346431033918634e-05,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4070129394531,0.0,0.0,9.842235886026174e-05,290.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,7.269446359714493e-05,289.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227905273437,0.0,0.0,9.842243161983788e-05,291.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47613525390625,0.0,0.0,0.0004668732872232,288.0679626464844,294.1499938964844,251.49444580078125,250.9571533203125,252.1939697265625,251.5962371826172,286.0023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.3791873177999605e-09,0.0009958478622138,-0.0131450099870562,0.0,0.0,0.0,-0.0074795098043978,60.0,-23.48130226135254,-0.0,-9.659441246867573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068298339844,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004666261083912,288.051513671875,294.1499938964844,251.47915649414065,250.9442443847656,252.1814880371093,251.57530212402344,285.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834879189729,0.0,0.0,0.0,-0.0074489451944828,60.0,-23.46819496154785,-0.0,-9.649215826357249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.423828125,0.0,0.0,9.341482655145228e-05,290.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3912353515625,0.0,0.0,9.837024845182896e-05,290.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4247131347656,0.0,0.0,7.26559737813659e-05,289.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4068298339844,0.0,0.0,9.83703212114051e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004666261083912,288.051513671875,294.1499938964844,251.47915649414065,250.9442443847656,252.1814880371093,251.57530212402344,285.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317533080528847e-09,0.0009953206172212,-0.0129834879189729,0.0,0.0,0.0,-0.0074489451944828,60.0,-23.46819496154785,-0.0,-9.649215826357249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0004664034058805,288.0350341796875,294.1499938964844,251.466796875,250.93414306640625,252.1689910888672,251.5557098388672,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986402160801e-09,0.0009948456427082,-0.0128379659727215,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.454418182373047,-0.0,-9.640007192501798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4076538085937,0.0,0.0,9.337023948319256e-05,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.37548828125,0.0,0.0,9.832329669734464e-05,290.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4085388183594,0.0,0.0,7.26212965673767e-05,289.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.390869140625,0.0,0.0,9.83233767328784e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.44293212890625,0.0,0.0,0.0004664034058805,288.0350341796875,294.1499938964844,251.466796875,250.93414306640625,252.1689910888672,251.5557098388672,285.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.261986402160801e-09,0.0009948456427082,-0.0128379659727215,0.0,0.0,0.0,-0.0074214083142578,60.0,-23.454418182373047,-0.0,-9.640007192501798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3995666503906,0.0,0.0,9.334992500953376e-05,290.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3675842285156,0.0,0.0,9.830190538195892e-05,290.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40045166015625,0.0,0.0,7.260550046339631e-05,289.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3829040527344,0.0,0.0,9.830197814153507e-05,291.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4346008300781,0.0,0.0,0.0004663019208237,288.0267944335937,294.1499938964844,251.46180725097656,250.93020629882807,252.1627655029297,251.5467071533203,285.9601135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236676869913026e-09,0.0009946292266249,-0.0127716585993766,0.0,0.0,0.0,-0.0074088610708713,60.0,-23.44719123840332,-0.0,-9.635812858732606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3914794921875,0.0,0.0,9.3331269454211e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597106933594,0.0,0.0,9.828226029640064e-05,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.392333984375,0.0,0.0,7.259098492795601e-05,289.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3749084472656,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4263000488281,0.0,0.0,0.0004662087012547,288.0185546875,294.1499938964844,251.4576416015625,250.9270782470703,252.15655517578125,251.5382232666016,285.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213424802974487e-09,0.0009944303892552,-0.0127107417210936,0.0,0.0,0.0,-0.0073973340913653,60.0,-23.43977737426757,-0.0,-9.631960296019316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37530517578125,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34393310546875,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0004660459526348,288.0020751953125,294.1499938964844,251.4519500732422,250.9233245849609,252.1442108154297,251.5227966308593,285.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728274996776236e-09,0.0009940832387655,-0.0126043828204274,0.0,0.0,0.0,-0.0073772077448666,60.0,-23.424434661865234,-0.0,-9.625235719568084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37530517578125,0.0,0.0,9.329868044005708e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.34393310546875,0.0,0.0,9.824794688029216e-05,290.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37615966796875,0.0,0.0,7.256564276758581e-05,289.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35894775390625,0.0,0.0,9.824801963986828e-05,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096984863281,0.0,0.0,0.0004660459526348,288.0020751953125,294.1499938964844,251.4519500732422,250.9233245849609,252.1442108154297,251.5227966308593,285.9347839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.1728274996776236e-09,0.0009940832387655,-0.0126043828204274,0.0,0.0,0.0,-0.0073772077448666,60.0,-23.424434661865234,-0.0,-9.625235719568084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,9.327306906925514e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,9.822097490541636e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,7.254572119563818e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930969238281,0.0,0.0,0.0004659180121961,287.985595703125,294.1499938964844,251.4499969482422,250.9231414794922,252.1320343017578,251.50973510742188,285.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409134727009595e-09,0.0009938102448359,-0.0125207733362913,0.0,0.0,0.0,-0.007361386436969,60.0,-23.408321380615234,-0.0,-9.6199507026995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.359130859375,0.0,0.0,9.327306906925514e-05,290.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.328125,0.0,0.0,9.822097490541636e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599853515625,0.0,0.0,7.254572119563818e-05,289.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,9.82210403890349e-05,291.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930969238281,0.0,0.0,0.0004659180121961,287.985595703125,294.1499938964844,251.4499969482422,250.9231414794922,252.1320343017578,251.50973510742188,285.9178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099381536711,5.1409134727009595e-09,0.0009938102448359,-0.0125207733362913,0.0,0.0,0.0,-0.007361386436969,60.0,-23.408321380615234,-0.0,-9.6199507026995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,9.325320570496842e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123474121094,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,9.820012928685172e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.0004658187972381,287.9691162109375,294.1499938964844,251.4499969482422,250.92486572265625,252.1200561523437,251.4989776611328,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.1161648251252245e-09,0.0009935986017808,-0.0124559355899691,0.0,0.0,0.0,-0.0073491176590323,60.0,-23.3918685913086,-0.0,-9.615853713285105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.34295654296875,0.0,0.0,9.325320570496842e-05,290.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3123474121094,0.0,0.0,9.82000565272756e-05,290.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,7.253026706166565e-05,289.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269958496094,0.0,0.0,9.820012928685172e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3764953613281,0.0,0.0,0.0004658187972381,287.9691162109375,294.1499938964844,251.4499969482422,250.92486572265625,252.1200561523437,251.4989776611328,285.9010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936037240549,5.1161648251252245e-09,0.0009935986017808,-0.0124559355899691,0.0,0.0,0.0,-0.0073491176590323,60.0,-23.3918685913086,-0.0,-9.615853713285105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,9.323683480033652e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,0.0004657370154745,287.95263671875,294.1499938964844,251.4499969482422,250.9266662597656,252.1083221435547,251.4903106689453,285.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957669195383914e-09,0.0009934242116287,-0.0124024953693151,0.0,0.0,0.0,-0.0073390053585171,60.0,-23.375953674316406,-0.0,-9.612477924747509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3267822265625,0.0,0.0,9.323683480033652e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2965393066406,0.0,0.0,9.81828197836876e-05,290.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3275756835937,0.0,0.0,7.251753413584083e-05,289.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3110046386719,0.0,0.0,9.818288526730612e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,0.0004657370154745,287.95263671875,294.1499938964844,251.4499969482422,250.9266662597656,252.1083221435547,251.4903106689453,285.8841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934293339028,5.0957669195383914e-09,0.0009934242116287,-0.0124024953693151,0.0,0.0,0.0,-0.0073390053585171,60.0,-23.375953674316406,-0.0,-9.612477924747509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.31866455078125,0.0,0.0,9.322999540017918e-05,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.28863525390625,0.0,0.0,9.817561658564956e-05,290.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194885253906,0.0,0.0,7.251221541082487e-05,289.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3030090332031,0.0,0.0,9.817568934522568e-05,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35162353515625,0.0,0.0,0.0004657028475776,287.94439697265625,294.1499938964844,251.4499969482422,250.92759704589844,252.1025238037109,251.48660278320312,285.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933564579114,5.0872457357797884e-09,0.0009933513356372,-0.0123801715672016,0.0,0.0,0.0,-0.00733478134498,60.0,-23.36830711364746,-0.0,-9.611067497417025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105773925781,0.0,0.0,9.3224058218766e-05,290.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2807006835937,0.0,0.0,9.816936653805897e-05,290.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,7.250760245369747e-05,289.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2950134277344,0.0,0.0,9.816943929763512e-05,291.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34332275390625,0.0,0.0,0.0004656732198782,287.9361572265625,294.1499938964844,251.4499969482422,250.9285430908203,252.09678649902344,251.48326110839844,285.86724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079851650435785e-09,0.0009932881221175,-0.012360799126327,0.0,0.0,0.0,-0.0073311156593263,60.0,-23.360876083374023,-0.0,-9.609843942826046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.815944940783083e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,0.0004656261880882,287.919677734375,294.1499938964844,251.4499969482422,250.9304962158203,252.08546447753903,251.4774169921875,285.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300505802035,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.34660720825196,-0.0,-9.607902029529217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943725585937,0.0,0.0,9.321464312961324e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.815944940783083e-05,290.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.295166015625,0.0,0.0,7.250027556437999e-05,289.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27899169921875,0.0,0.0,9.815951489144936e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.32672119140625,0.0,0.0,0.0004656261880882,287.919677734375,294.1499938964844,251.4499969482422,250.9304962158203,252.08546447753903,251.4774169921875,285.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931927779689,5.068114816708657e-09,0.0009931877721101,-0.0123300505802035,0.0,0.0,0.0,-0.0073252967558801,60.0,-23.34660720825196,-0.0,-9.607902029529217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2781677246094,0.0,0.0,9.320808021584526e-05,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2490234375,0.0,0.0,9.815254452405496e-05,290.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2789611816406,0.0,0.0,7.249517511809245e-05,289.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,9.81526100076735e-05,291.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,0.0004655934171751,287.9031677246094,294.1499938964844,251.4499969482422,250.9324951171875,252.07432556152344,251.4725952148437,285.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.3331241607666,-0.0,-9.606549156160329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
