time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0004661249113269,287.5718688964844,294.1499938964844,251.4499969482422,250.97457885742188,251.8886260986328,251.4504852294922,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.130889892578125,-0.0,-9.628486452584185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.826458699535578e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529113769531,0.0,0.0,7.257792458403856e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97723388671875,0.0,0.0,0.0004661249113269,287.5718688964844,294.1499938964844,251.4499969482422,250.97457885742188,251.8886260986328,251.4504852294922,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.130889892578125,-0.0,-9.628486452584185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0004661121347453,287.55523681640625,294.1499938964844,251.4499969482422,250.9762420654297,251.8809509277344,251.4503936767578,285.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.119230270385746,-0.0,-9.627958519331514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359130859375,0.0,0.0,9.331191540695728e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134521484375,0.0,0.0,9.826189489103854e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,7.257593097165227e-05,289.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9241943359375,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,0.0004661121347453,287.55523681640625,294.1499938964844,251.4499969482422,250.9762420654297,251.8809509277344,251.4503936767578,285.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.0073853582143783,60.0,-23.119230270385746,-0.0,-9.627958519331514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004660863487515,287.5386047363281,294.1499938964844,251.4499969482422,250.9777984619141,251.8734130859375,251.4503326416016,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.106971740722656,-0.0,-9.62689341577061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,9.33067567530088e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973388671875,0.0,0.0,9.825645975070074e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201354980469,0.0,0.0,7.257192191900685e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079895019531,0.0,0.0,9.825651068240404e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438781738281,0.0,0.0,0.0004660863487515,287.5386047363281,294.1499938964844,251.4499969482422,250.9777984619141,251.8734130859375,251.4503326416016,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.106971740722656,-0.0,-9.62689341577061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9113464355469,0.0,0.0,9.3303264293354e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893127441406,0.0,0.0,9.825278539210558e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,7.256920798681676e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,9.825283632380888e-05,290.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004660689155571,287.5302734375,294.1499938964844,251.4499969482422,250.97854614257807,251.8696746826172,251.45030212402344,285.4559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.100631713867188,-0.0,-9.626172925436549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031677246094,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,9.824801236391068e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9037475585937,0.0,0.0,7.256567914737388e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917236328125,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271850585937,0.0,0.0,0.0004660462436731,287.52197265625,294.1499938964844,251.4499969482422,250.9792633056641,251.86599731445312,251.4502716064453,285.44757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.09404754638672,-0.0,-9.625237140653553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.0004659908008761,287.5053405761719,294.1499938964844,251.4499969482422,250.9806060791016,251.85870361328125,251.45022583007807,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08041763305664,-0.0,-9.622946350873465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,9.328762826044112e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8651123046875,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8873596191406,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87548828125,0.0,0.0,9.823637083172798e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104919433594,0.0,0.0,0.0004659908008761,287.5053405761719,294.1499938964844,251.4499969482422,250.9806060791016,251.85870361328125,251.45022583007807,285.4308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.08041763305664,-0.0,-9.622946350873465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.050000000745058,0.0004659126861952,287.4887084960937,291.1499938964844,251.4499969482422,250.9818420410156,251.8515472412109,251.4501800537109,285.4141845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139518144403611e-09,0.000993798370473,-0.0125171178951859,0.0,0.0,0.0,-0.0073606949299573,60.0,-23.06582260131836,-0.0,-9.619719776310377e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489990234375,0.0,0.050000000745058,9.82198544079438e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8938293457031,0.0,0.050000000745058,0.0004659126861952,287.4887084960937,291.1499938964844,251.4499969482422,250.9818420410156,251.8515472412109,251.4501800537109,285.4141845703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139518144403611e-09,0.000993798370473,-0.0125171178951859,0.0,0.0,0.0,-0.0073606949299573,60.0,-23.06582260131836,-0.0,-9.619719776310377e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1925354003906,0.6440579891204834,0.050000000745058,0.0408138372004032,290.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.6440579891204834,0.050000000745058,0.0429789312183856,290.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.6440579891204834,0.050000000745058,0.0317440964281559,289.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19024658203125,0.6440579891204834,0.050000000745058,0.0429789349436759,290.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1973876953125,0.6440579891204834,0.050000000745058,0.2038735449314117,285.8972473144531,291.1499938964844,251.4499969482422,250.9823608398437,275.2239990234375,281.9326171875,285.13348388671875,1.0,0.1099035665392875,0.0,0.0,1.0,1.0,-0.4606993198394775,2.5587212348909816e-07,0.4606990814208984,-0.1621129214763641,0.0,0.0,0.0,9.419365882873535,60.0,-995.0361938476562,-0.0,17.537378311157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041687011719,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.6309714913368225,0.050000000745058,0.0476373620331287,290.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.6309714913368225,0.050000000745058,0.2259711474180221,284.6836242675781,291.1499938964844,251.4499969482422,250.9827575683593,278.80133056640625,290.46075439453125,284.1824951171875,1.0,0.1210973113775253,0.1340386420488357,0.1340386420488357,1.0,1.0,-0.4820105135440826,0.0093384161591529,0.4726721048355102,-0.1380857974290847,0.0,0.0,0.0,12.504345893859863,60.0,-1640.3428955078125,-0.0,23.83271217346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2831420898437,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.635245099037622e-21,7.079619142991153e-21,-2.4443742459019243e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2618408203125,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.9152526855469,283.141845703125,1.0,0.14060740172863,0.1146773621439933,0.1146773621439933,1.0,1.0,-0.4867499470710754,0.0049444609321653,0.4818054735660553,-0.1435036808252334,0.0,0.0,1.0,20.01426887512207,60.0,-105.72167205810548,-6635.9091796875,33.13297653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4756164550781,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,3076.200927734375,18000.0,0.0,0.0,0.005314715206623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287811577320099,0.3287825584411621,-1.3936895584265585e-06,0.0,5.3937601478537545e-06,0.0,0.0,5.584338665008545,0.0,0.0,0.0,0.2312703430652618,4.0,0.0,1.0
626640,290.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3129272460937,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2618408203125,291.1499938964844,251.4499969482422,250.98318481445312,278.8832397460937,290.9152526855469,283.141845703125,1.0,0.14060740172863,0.1146773621439933,0.1146773621439933,1.0,1.0,-0.4867499470710754,0.0049444609321653,0.4818054735660553,-0.1435036808252334,0.0,0.0,1.0,20.01426887512207,60.0,-105.72167205810548,-6635.9091796875,33.13297653198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4756164550781,306.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,3076.200927734375,18000.0,0.0,0.0,0.005314715206623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3287811577320099,0.3287825584411621,-1.3936895584265585e-06,0.0,5.3937601478537545e-06,0.0,0.0,5.584338665008545,0.0,0.0,0.0,0.2312703430652618,4.0,0.0,1.0
626700,289.99957275390625,297.1499938964844,293.1499938964844,0.0007863194914534,-75.49897003173828,284.4270324707031,0.5490648150444031,0.050000000745058,0.0458191893994808,290.532958984375,297.1499938964844,293.1499938964844,0.0005212442483752,-51.30524063110352,284.1481628417969,0.5490648150444031,0.050000000745058,0.0482498109340667,290.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.71484375,0.5490648150444031,0.050000000745058,0.0356371477246284,289.7434387207031,297.1499938964844,293.1499938964844,0.0007383824558928,-74.65718078613281,284.4017028808594,0.5490648150444031,0.050000000745058,0.0482498109340667,290.8940124511719,297.1499938964844,293.1499938964844,0.0005063958815298,-228.4630889892578,284.09649658203125,0.5490648150444031,0.050000000745058,0.2288763374090194,283.7376403808594,291.1499938964844,251.4499969482422,250.9832305908203,278.8819580078125,290.8982849121094,284.46612548828125,1.0,0.1490159034729004,0.1011607348918914,0.1011607348918914,1.0,1.0,-0.4882123172283172,0.0025574818719178,0.4856548309326172,-0.1462035030126571,0.0,0.0,1.0,23.68069648742676,60.0,2385.141845703125,-7665.96240234375,37.63965606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86639404296875,308.5795288085937,278.1499938964844,0.0,18000.0,313.1499938964844,6543.10009765625,19080.0,0.0,0.0,0.0244509521871805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8146920800209045,0.8146976232528687,-5.510171831701882e-06,0.0,2.4814607968437485e-05,0.0,0.0,60.38669967651367,0.0,0.0,0.0,0.4834928214550018,4.0,0.0,1.0
626760,290.002685546875,297.1499938964844,293.1499938964844,0.0014035935746505,-128.84646606445312,287.068115234375,0.5323296189308167,0.050000000745058,0.0459503605961799,290.5312194824219,297.1499938964844,293.1499938964844,0.0011170926736667,-107.98631286621094,286.6366882324219,0.5323296189308167,0.050000000745058,0.0483879446983337,290.0338134765625,297.1499938964844,293.1499938964844,0.0010076570324599,-71.94482421875,286.3941345214844,0.5323296189308167,0.050000000745058,0.0357391685247421,289.7424011230469,297.1499938964844,293.1499938964844,0.0014790636487305,-142.9769744873047,287.1568298339844,0.5323296189308167,0.050000000745058,0.0483879446983337,290.89208984375,297.1499938964844,293.1499938964844,0.0009834632510319,-450.965087890625,286.4549560546875,0.5323296189308167,0.050000000745058,0.2295315712690353,285.2184753417969,291.1499938964844,251.4499969482422,250.983154296875,278.888671875,290.8920593261719,285.8875427246094,1.0,0.1565872728824615,0.0885622575879097,0.0885622575879097,0.9994457960128784,1.0,-0.4896100759506225,0.0012235102476552,0.4883865416049957,-0.1478394716978073,0.0,0.0,1.0,27.18826103210449,60.0,2898.5087890625,-7665.8779296875,41.9753303527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.559814453125,307.88531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,11713.7744140625,19080.0,0.0,0.0,0.0434283353388309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004897356033323,1.1004997491836548,-1.0003322131524328e-05,0.0,4.407424057717435e-05,0.0,0.0,148.2068634033203,0.0,0.0,0.0,0.6140350699424744,4.0,0.0,1.0
626820,290.0398864746094,297.1499938964844,293.1499938964844,0.0025805172044783,-223.6806488037109,290.8551330566406,0.5095359086990356,0.050000000745058,0.0461895540356636,290.5506286621094,297.1499938964844,293.1499938964844,0.0021349138114601,-194.93934631347656,290.19647216796875,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0652160644531,297.1499938964844,293.1499938964844,0.002215206855908,-149.39195251464844,290.2763366699219,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027904682792723,-254.6148376464844,291.149169921875,0.5095359086990356,0.050000000745058,0.0486398227512836,290.91387939453125,297.1499938964844,293.1499938964844,0.0018494941759854,-801.1260375976562,289.7878723144531,0.5095359086990356,0.050000000745058,0.2307263761758804,287.17950439453125,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5272827148437,1.0,0.1694361865520477,0.0669649988412857,0.0669649988412857,0.99833744764328,1.0,-0.4921588599681854,0.0002642828912939,0.4918945729732513,-0.1493518054485321,0.0,0.0,1.0,33.584625244140625,60.0,2391.71533203125,-7343.599609375,49.94364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60333251953125,306.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,16839.1640625,19080.0,0.0,0.0,0.0815546512603759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319846272468567,1.3198606967926023,-1.4386412658495829e-05,0.0,8.276760490844026e-05,0.0,0.0,255.6380920410156,0.0,0.0,0.0,0.724265992641449,4.0,0.0,1.0
626880,290.0398864746094,297.1499938964844,293.1499938964844,0.0025805172044783,-223.6806488037109,290.8551330566406,0.5095359086990356,0.050000000745058,0.0461895540356636,290.5506286621094,297.1499938964844,293.1499938964844,0.0021349138114601,-194.93934631347656,290.19647216796875,0.5095359086990356,0.050000000745058,0.0486398227512836,290.0652160644531,297.1499938964844,293.1499938964844,0.002215206855908,-149.39195251464844,290.2763366699219,0.5095359086990356,0.050000000745058,0.035925205796957,289.7677001953125,297.1499938964844,293.1499938964844,0.0027904682792723,-254.6148376464844,291.149169921875,0.5095359086990356,0.050000000745058,0.0486398227512836,290.91387939453125,297.1499938964844,293.1499938964844,0.0018494941759854,-801.1260375976562,289.7878723144531,0.5095359086990356,0.050000000745058,0.2307263761758804,287.17950439453125,291.1499938964844,251.4499969482422,250.98269653320312,278.9197998046875,290.9090881347656,287.5272827148437,1.0,0.1694361865520477,0.0669649988412857,0.0669649988412857,0.99833744764328,1.0,-0.4921588599681854,0.0002642828912939,0.4918945729732513,-0.1493518054485321,0.0,0.0,1.0,33.584625244140625,60.0,2391.71533203125,-7343.599609375,49.94364929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.60333251953125,306.2714538574219,278.1499938964844,0.0,18000.0,313.1499938964844,16839.1640625,19080.0,0.0,0.0,0.0815546512603759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.319846272468567,1.3198606967926023,-1.4386412658495829e-05,0.0,8.276760490844026e-05,0.0,0.0,255.6380920410156,0.0,0.0,0.0,0.724265992641449,4.0,0.0,1.0
626940,290.0927734375,297.1499938964844,293.1499938964844,0.0036111113149672,-299.6752014160156,293.4989929199219,0.4954167306423187,0.050000000745058,0.0463938191533088,290.5828552246094,297.1499938964844,293.1499938964844,0.0030243617948144,-265.1666564941406,292.6688842773437,0.4954167306423187,0.050000000745058,0.0488549247384071,290.1116638183594,297.1499938964844,293.1499938964844,0.003264415776357,-211.1790466308593,292.9872131347656,0.4954167306423187,0.050000000745058,0.0360840819776058,289.810302734375,297.1499938964844,293.1499938964844,0.0039530824869871,-344.3302001953125,293.9616394042969,0.4954167306423187,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025932791177183,-1079.6473388671875,292.0621643066406,0.4954167306423187,0.050000000745058,0.2317467331886291,288.4052734375,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.9450378417969,288.6688842773437,1.0,0.1796171814203262,0.0500699914991855,0.0500699914991855,0.9972290396690368,1.0,-0.4943355023860931,6.301980465650558e-05,0.4942724704742431,-0.1500222533941269,0.0,0.0,1.0,39.0472412109375,60.0,1777.933349609375,-7100.115234375,56.81240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662170410156,305.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18445.83984375,20160.0,0.0,0.0,0.1176428198814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813776969909668,1.3813934326171875,-1.5759069356136024e-05,0.0,0.0001193925054394,0.0,0.0,293.08465576171875,0.0,0.0,0.0,0.7701491117477417,4.0,0.0,1.0
627000,290.0927734375,297.1499938964844,293.1499938964844,0.0036111113149672,-299.6752014160156,293.4989929199219,0.4954167306423187,0.050000000745058,0.0463938191533088,290.5828552246094,297.1499938964844,293.1499938964844,0.0030243617948144,-265.1666564941406,292.6688842773437,0.4954167306423187,0.050000000745058,0.0488549247384071,290.1116638183594,297.1499938964844,293.1499938964844,0.003264415776357,-211.1790466308593,292.9872131347656,0.4954167306423187,0.050000000745058,0.0360840819776058,289.810302734375,297.1499938964844,293.1499938964844,0.0039530824869871,-344.3302001953125,293.9616394042969,0.4954167306423187,0.050000000745058,0.0488549247384071,290.95166015625,297.1499938964844,293.1499938964844,0.0025932791177183,-1079.6473388671875,292.0621643066406,0.4954167306423187,0.050000000745058,0.2317467331886291,288.4052734375,291.1499938964844,251.4499969482422,250.9818420410156,278.9609069824219,290.9450378417969,288.6688842773437,1.0,0.1796171814203262,0.0500699914991855,0.0500699914991855,0.9972290396690368,1.0,-0.4943355023860931,6.301980465650558e-05,0.4942724704742431,-0.1500222533941269,0.0,0.0,1.0,39.0472412109375,60.0,1777.933349609375,-7100.115234375,56.81240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4662170410156,305.2370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18445.83984375,20160.0,0.0,0.0,0.1176428198814392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813776969909668,1.3813934326171875,-1.5759069356136024e-05,0.0,0.0001193925054394,0.0,0.0,293.08465576171875,0.0,0.0,0.0,0.7701491117477417,4.0,0.0,1.0
627060,290.1496276855469,297.1499938964844,293.1499938964844,0.0045285276137292,-359.7486877441406,295.56689453125,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0037997763138264,-320.9524841308594,294.6080627441406,0.4857244491577148,0.050000000745058,0.049033023416996,290.1627197265625,297.1499938964844,293.1499938964844,0.0041865883395075,-260.02398681640625,295.1072998046875,0.4857244491577148,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050162887200713,-415.6875915527344,296.1683349609375,0.4857244491577148,0.050000000745058,0.049033023416996,290.99530029296875,297.1499938964844,293.1499938964844,0.0032231248915195,-1296.7216796875,293.8305053710937,0.4857244491577148,0.050000000745058,0.2325915396213531,289.3727111816406,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.98809814453125,289.58673095703125,1.0,0.1875947117805481,0.0376847460865974,0.0376847460865974,0.9962005019187928,1.0,-0.4961376786231994,1.931261067511513e-05,0.4961183667182922,-0.1504483968019485,0.0,0.0,1.0,43.5701789855957,48.0,1337.2701416015625,-7020.44091796875,62.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02447509765625,304.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.48046875,20160.0,0.0,0.0,0.1498870700597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431491494178772,1.4315084218978882,-1.692323166935239e-05,0.0,0.0001521163212601,0.0,0.0,326.1537780761719,0.0,0.0,0.0,0.7820323705673218,4.0,0.0,1.0
627120,290.1496276855469,297.1499938964844,293.1499938964844,0.0045285276137292,-359.7486877441406,295.56689453125,0.4857244491577148,0.050000000745058,0.0465629436075687,290.6190490722656,297.1499938964844,293.1499938964844,0.0037997763138264,-320.9524841308594,294.6080627441406,0.4857244491577148,0.050000000745058,0.049033023416996,290.1627197265625,297.1499938964844,293.1499938964844,0.0041865883395075,-260.02398681640625,295.1072998046875,0.4857244491577148,0.050000000745058,0.0362156219780445,289.8584899902344,297.1499938964844,293.1499938964844,0.0050162887200713,-415.6875915527344,296.1683349609375,0.4857244491577148,0.050000000745058,0.049033023416996,290.99530029296875,297.1499938964844,293.1499938964844,0.0032231248915195,-1296.7216796875,293.8305053710937,0.4857244491577148,0.050000000745058,0.2325915396213531,289.3727111816406,291.1499938964844,251.4499969482422,250.98062133789065,279.00439453125,290.98809814453125,289.58673095703125,1.0,0.1875947117805481,0.0376847460865974,0.0376847460865974,0.9962005019187928,1.0,-0.4961376786231994,1.931261067511513e-05,0.4961183667182922,-0.1504483968019485,0.0,0.0,1.0,43.5701789855957,48.0,1337.2701416015625,-7020.44091796875,62.54412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.02447509765625,304.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19808.48046875,20160.0,0.0,0.0,0.1498870700597763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431491494178772,1.4315084218978882,-1.692323166935239e-05,0.0,0.0001521163212601,0.0,0.0,326.1537780761719,0.0,0.0,0.0,0.7820323705673218,4.0,0.0,1.0
627180,290.2055358886719,297.1499938964844,293.1499938964844,0.0053736781701445,-407.9632568359375,297.24822998046875,0.4834256470203399,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044936491176486,-365.9256591796875,296.18902587890625,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.0050276387482881,-299.29742431640625,296.8310852050781,0.4834256470203399,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.00603116909042,-473.4017639160156,297.9689636230469,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037663138937205,-1468.5426025390625,295.2616577148437,0.4834256470203399,0.050000000745058,0.2328032702207565,290.16827392578125,291.1499938964844,251.4499969482422,250.97906494140625,279.0421447753906,291.0325927734375,290.3468017578125,1.0,0.1890518963336944,0.0288715604692697,0.0288715604692697,0.9951720237731934,1.0,-0.4965896606445312,7.780784471833613e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70402145385742,36.0,1047.9976806640625,-7051.65966796875,63.98733139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1400451660156,304.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.69921875,20160.0,0.0,0.0,0.177163615822792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407198429107666,1.4407368898391724,-1.7142128854175098e-05,0.0,0.0001797985460143,0.0,0.0,332.5023498535156,0.0,0.0,0.0,0.7866554260253906,4.0,0.0,1.0
627240,290.2055358886719,297.1499938964844,293.1499938964844,0.0053736781701445,-407.9632568359375,297.24822998046875,0.4834256470203399,0.050000000745058,0.0466053299605846,290.65533447265625,297.1499938964844,293.1499938964844,0.0044936491176486,-365.9256591796875,296.18902587890625,0.4834256470203399,0.050000000745058,0.0490776561200618,290.21337890625,297.1499938964844,293.1499938964844,0.0050276387482881,-299.29742431640625,296.8310852050781,0.4834256470203399,0.050000000745058,0.0362485907971859,289.90655517578125,297.1499938964844,293.1499938964844,0.00603116909042,-473.4017639160156,297.9689636230469,0.4834256470203399,0.050000000745058,0.0490776561200618,291.0397033691406,297.1499938964844,293.1499938964844,0.0037663138937205,-1468.5426025390625,295.2616577148437,0.4834256470203399,0.050000000745058,0.2328032702207565,290.16827392578125,291.1499938964844,251.4499969482422,250.97906494140625,279.0421447753906,291.0325927734375,290.3468017578125,1.0,0.1890518963336944,0.0288715604692697,0.0288715604692697,0.9951720237731934,1.0,-0.4965896606445312,7.780784471833613e-06,0.496581882238388,-0.1505259275436401,0.0,0.0,1.0,44.70402145385742,36.0,1047.9976806640625,-7051.65966796875,63.98733139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1400451660156,304.9703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20064.69921875,20160.0,0.0,0.0,0.177163615822792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407198429107666,1.4407368898391724,-1.7142128854175098e-05,0.0,0.0001797985460143,0.0,0.0,332.5023498535156,0.0,0.0,0.0,0.7866554260253906,4.0,0.0,1.0
627300,290.2320251464844,297.1499938964844,293.1499938964844,0.0057796146720647,-428.6478271484375,297.98321533203125,0.4846335649490356,0.050000000745058,0.0465829968452453,290.6728515625,297.1499938964844,293.1499938964844,0.0048183854669332,-385.23480224609375,296.88055419921875,0.4846335649490356,0.050000000745058,0.0490541383624076,290.2377319335937,297.1499938964844,293.1499938964844,0.0054284632205963,-316.13433837890625,297.58367919921875,0.4846335649490356,0.050000000745058,0.0362312197685241,289.9296264648437,297.1499938964844,293.1499938964844,0.0065322676673531,-498.2522888183594,298.7572937011719,0.4846335649490356,0.050000000745058,0.0490541383624076,291.0613098144531,297.1499938964844,293.1499938964844,0.0040129823610186,-1541.3909912109375,295.8847351074219,0.4846335649490356,0.050000000745058,0.2326917201280594,290.5185546875,291.1499938964844,251.4499969482422,250.97817993164065,279.0577697753906,291.0543518066406,290.6848449707031,1.0,0.1878647059202194,0.0254408977925777,0.0254408977925777,0.9946577548980712,1.0,-0.4963517785072326,5.3740536714030895e-06,0.4963464140892029,-0.1504544913768768,0.0,0.0,1.0,44.10704803466797,36.0,951.136962890625,-7104.20947265625,63.22715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3623046875,305.1853332519531,278.1499938964844,0.0,18000.0,313.1499938964844,20110.482421875,21240.0,0.0,0.0,0.1887531280517578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423625469207764,1.4423797130584717,-1.718124440230895e-05,0.0,0.0001915604370879,0.0,0.0,333.6410827636719,0.0,0.0,0.0,0.8024783730506897,4.0,0.0,1.0
627360,290.2572937011719,297.1499938964844,293.1499938964844,0.0061783059500157,-447.3863220214844,298.6633605957031,0.4871301651000976,0.050000000745058,0.046537309885025,290.6897888183594,297.1499938964844,293.1499938964844,0.0051317415200173,-402.73876953125,297.5208740234375,0.4871301651000976,0.050000000745058,0.049006026238203,290.2612609863281,297.1499938964844,293.1499938964844,0.0058203330263495,-331.3841857910156,298.2794494628906,0.4871301651000976,0.050000000745058,0.0361956842243671,289.9517822265625,297.1499938964844,293.1499938964844,0.0070338733494281,-520.8106689453125,299.4870910644531,0.4871301651000976,0.050000000745058,0.049006026238203,291.082275390625,297.1499938964844,293.1499938964844,0.004246246535331,-1606.9410400390625,296.4606018066406,0.4871301651000976,0.050000000745058,0.2324634939432144,290.8466796875,291.1499938964844,251.4499969482422,250.97720336914065,279.0715026855469,291.0755310058594,291.0046691894531,1.0,0.1855903565883636,0.0225556828081607,0.0225556828081607,0.9941574335098268,1.0,-0.4958650171756744,3.90840023101191e-06,0.4958611130714416,-0.1503241807222366,0.0,0.0,1.0,42.88546752929688,25.0,884.3710327148438,-7188.28662109375,61.673824310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6695251464844,305.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20884.11328125,21240.0,0.0,0.0,0.1989616304636001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469843864440918,1.4698617458343506,-1.7842188754002564e-05,0.0,0.0002019207604462,0.0,0.0,353.0774230957031,0.0,0.0,0.0,0.8029671907424927,4.0,0.0,1.0
627420,290.3041381835937,297.1499938964844,293.1499938964844,0.0069549940526485,-479.3091125488281,299.89239501953125,0.4952466189861297,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057258857414126,-432.5838012695313,298.6804504394531,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790149383246,-357.37908935546875,299.5350036621094,0.4952466189861297,0.050000000745058,0.0360862426459789,289.99322509765625,297.1499938964844,293.1499938964844,0.0080411983653903,-559.4051513671875,300.8050537109375,0.4952466189861297,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046749031171202,-1717.3548583984375,297.5032043457031,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4620361328125,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156005859375,291.609130859375,1.0,0.1786360889673233,0.018172949552536,0.018172949552536,0.9931568503379822,1.0,-0.494365781545639,2.376677912252489e-06,0.4943634271621704,-0.1499389708042144,0.0,0.0,0.9384348392486572,39.123146057128906,25.0,802.1726684570312,-7370.4619140625,56.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4765319824219,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,21621.154296875,21240.0,0.0,0.0,0.2152708917856216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582178592681885,1.458235740661621,-1.7802154616219923e-05,0.0,0.0002184725890401,0.0,0.0,347.9521789550781,0.0,0.0,0.0,0.7964463829994202,4.0,0.0,1.0
627480,290.3041381835937,297.1499938964844,293.1499938964844,0.0069549940526485,-479.3091125488281,299.89239501953125,0.4952466189861297,0.050000000745058,0.0463965982198715,290.72174072265625,297.1499938964844,293.1499938964844,0.0057258857414126,-432.5838012695313,298.6804504394531,0.4952466189861297,0.050000000745058,0.0488578528165817,290.3055725097656,297.1499938964844,293.1499938964844,0.0065790149383246,-357.37908935546875,299.5350036621094,0.4952466189861297,0.050000000745058,0.0360862426459789,289.99322509765625,297.1499938964844,293.1499938964844,0.0080411983653903,-559.4051513671875,300.8050537109375,0.4952466189861297,0.050000000745058,0.0488578528165817,291.1218566894531,297.1499938964844,293.1499938964844,0.0046749031171202,-1717.3548583984375,297.5032043457031,0.4952466189861297,0.050000000745058,0.2317606210708618,291.4620361328125,291.1499938964844,251.4499969482422,250.9750823974609,279.09429931640625,291.1156005859375,291.609130859375,1.0,0.1786360889673233,0.018172949552536,0.018172949552536,0.9931568503379822,1.0,-0.494365781545639,2.376677912252489e-06,0.4943634271621704,-0.1499389708042144,0.0,0.0,0.9384348392486572,39.123146057128906,25.0,802.1726684570312,-7370.4619140625,56.90826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4765319824219,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,21621.154296875,21240.0,0.0,0.0,0.2152708917856216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4582178592681885,1.458235740661621,-1.7802154616219923e-05,0.0,0.0002184725890401,0.0,0.0,347.9521789550781,0.0,0.0,0.0,0.7964463829994202,4.0,0.0,1.0
627540,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307033352553,-505.9977722167969,300.977783203125,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980642542243,-457.5348205566406,299.70782470703125,0.5025386810302734,0.050000000745058,0.0487395338714122,290.346435546875,297.1499938964844,293.1499938964844,0.0073300492949783,-379.0667724609375,300.6415710449219,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090894559398293,-591.827880859375,301.9676513671875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1582336425781,297.1499938964844,293.1499938964844,0.0050711608491837,-1808.331787109375,298.4277648925781,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0340881347656,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1698303222656,1.0,0.1732593476772308,0.0157935470342636,0.0157935470342636,0.9921562075614928,1.0,-0.4931683838367462,1.7932884475158062e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819132208824158,36.118873596191406,25.0,738.2359008789062,-7513.9892578125,53.122955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4560852050781,307.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,23681.107421875,20160.0,0.0,0.0,0.2262535691261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885977029800415,1.2886130809783936,-1.5438743503182195e-05,0.0,0.0002296186139574,0.0,0.0,258.0617370605469,0.0,0.0,0.0,0.6994833946228027,4.0,0.0,1.0
627600,290.3463134765625,297.1499938964844,293.1499938964844,0.0077307033352553,-505.9977722167969,300.977783203125,0.5025386810302734,0.050000000745058,0.0462842397391796,290.7510681152344,297.1499938964844,293.1499938964844,0.0062980642542243,-457.5348205566406,299.70782470703125,0.5025386810302734,0.050000000745058,0.0487395338714122,290.346435546875,297.1499938964844,293.1499938964844,0.0073300492949783,-379.0667724609375,300.6415710449219,0.5025386810302734,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090894559398293,-591.827880859375,301.9676513671875,0.5025386810302734,0.050000000745058,0.0487395338714122,291.1582336425781,297.1499938964844,293.1499938964844,0.0050711608491837,-1808.331787109375,298.4277648925781,0.5025386810302734,0.050000000745058,0.2311993539333343,292.0340881347656,291.1499938964844,251.4499969482422,250.97271728515625,279.1156616210937,291.1524658203125,292.1698303222656,1.0,0.1732593476772308,0.0157935470342636,0.0157935470342636,0.9921562075614928,1.0,-0.4931683838367462,1.7932884475158062e-06,0.4931665956974029,-0.149623155593872,0.0,0.0,0.7819132208824158,36.118873596191406,25.0,738.2359008789062,-7513.9892578125,53.122955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4560852050781,307.0665588378906,278.1499938964844,0.0,18000.0,313.1499938964844,23681.107421875,20160.0,0.0,0.0,0.2262535691261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2885977029800415,1.2886130809783936,-1.5438743503182195e-05,0.0,0.0002296186139574,0.0,0.0,258.0617370605469,0.0,0.0,0.0,0.6994833946228027,4.0,0.0,1.0
