time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627660,290.3841247558594,297.1499938964844,293.1499938964844,0.0085446769371628,-530.598876953125,301.9394226074219,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.006875405088067,-480.4332275390625,300.6163330078125,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120235845446,-398.9506530761719,301.62060546875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374274283647,-621.7605590820312,302.999755859375,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551204666495,-1891.1435546875,299.2412414550781,0.5087625980377197,0.050000000745058,0.2307756692171096,292.53277587890625,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.635986328125,1.0,0.1689649224281311,0.0155796883627772,0.0155796883627772,0.9911561608314514,1.0,-0.4922645688056946,1.7330260106973585e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629628896713257,33.85120391845703,25.0,575.4125366210938,-7342.7802734375,50.27754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592041015625,307.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,25271.29296875,20160.0,0.0,0.0,0.231835275888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068690896034241,0.8068787455558777,-9.668511665950064e-06,0.0,0.0002352833253098,0.0,0.0,89.79649353027344,0.0,0.0,0.0,0.5029318332672119,4.0,0.0,1.0
627720,290.3841247558594,297.1499938964844,293.1499938964844,0.0085446769371628,-530.598876953125,301.9394226074219,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.006875405088067,-480.4332275390625,300.6163330078125,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3833923339844,297.1499938964844,293.1499938964844,0.0081120235845446,-398.9506530761719,301.62060546875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102374274283647,-621.7605590820312,302.999755859375,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.0054551204666495,-1891.1435546875,299.2412414550781,0.5087625980377197,0.050000000745058,0.2307756692171096,292.53277587890625,291.1499938964844,251.4499969482422,250.9701385498047,279.1370849609375,291.1861877441406,292.635986328125,1.0,0.1689649224281311,0.0155796883627772,0.0155796883627772,0.9911561608314514,1.0,-0.4922645688056946,1.7330260106973585e-06,0.4922628402709961,-0.1493708789348602,0.0,0.0,0.5629628896713257,33.85120391845703,25.0,575.4125366210938,-7342.7802734375,50.27754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5592041015625,307.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,25271.29296875,20160.0,0.0,0.0,0.231835275888443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8068690896034241,0.8068787455558777,-9.668511665950064e-06,0.0,0.0002352833253098,0.0,0.0,89.79649353027344,0.0,0.0,0.0,0.5029318332672119,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.009575598873198,-563.5560913085938,302.7852783203125,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.007572142407298,-510.7308349609375,301.3914489746094,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886941179633,-424.9879455566406,302.4770202636719,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606809362769,-661.4898071289062,303.92791748046875,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014824219048,-2002.6419677734373,299.9050598144531,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7994689941406,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8014831542969,1.0,0.1655283570289611,0.0173786524683237,0.0173786524683237,0.9901561737060548,1.0,-0.4915590286254883,2.1098965135024628e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3210384249687195,32.08109664916992,25.0,73.35792541503906,-6361.390625,48.06352615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84503173828125,306.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,23362.447265625,20160.0,0.0,0.0,0.2308495640754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323031961917877,0.3323091864585876,-5.994318144075805e-06,0.0,0.0002342829684494,0.0,0.0,19.388696670532227,0.0,0.0,0.0,0.3428181707859039,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.009575598873198,-563.5560913085938,302.7852783203125,0.5141701698303223,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.007572142407298,-510.7308349609375,301.3914489746094,0.5141701698303223,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090886941179633,-424.9879455566406,302.4770202636719,0.5141701698303223,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117606809362769,-661.4898071289062,303.92791748046875,0.5141701698303223,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059014824219048,-2002.6419677734373,299.9050598144531,0.5141701698303223,0.050000000745058,0.2304449379444122,292.7994689941406,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.21661376953125,292.8014831542969,1.0,0.1655283570289611,0.0173786524683237,0.0173786524683237,0.9901561737060548,1.0,-0.4915590286254883,2.1098965135024628e-06,0.4915569126605987,-0.1491614729166031,0.0,0.0,0.3210384249687195,32.08109664916992,25.0,73.35792541503906,-6361.390625,48.06352615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84503173828125,306.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,23362.447265625,20160.0,0.0,0.0,0.2308495640754699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323031961917877,0.3323091864585876,-5.994318144075805e-06,0.0,0.0002342829684494,0.0,0.0,19.388696670532227,0.0,0.0,0.0,0.3428181707859039,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103142065927386,-589.5514526367188,303.17333984375,0.5182894468307495,0.050000000745058,0.0460868515074253,290.81317138671875,297.1499938964844,293.1499938964844,0.0080491043627262,-534.4503173828125,301.7225036621094,0.5182894468307495,0.050000000745058,0.048531673848629,290.4314270019531,297.1499938964844,293.1499938964844,0.0097779380157589,-445.1658020019531,302.8652648925781,0.5182894468307495,0.050000000745058,0.0358453318476676,290.1114807128906,297.1499938964844,293.1499938964844,0.0158921126276254,-793.2098999023438,304.0597229003906,0.5573280453681946,0.075390912592411,0.0579793266952037,291.2348937988281,297.1499938964844,293.1499938964844,0.0061982464976608,-2091.647705078125,300.157470703125,0.5182894468307495,0.050000000745058,0.2302133738994598,292.74249267578125,291.1499938964844,251.4499969482422,250.9659423828125,279.1933898925781,291.23052978515625,292.6622314453125,1.0,0.1641988605260849,0.0217898823320865,0.0217898823320865,0.989656150341034,1.0,-0.5023923516273499,3.266766952947364e-06,0.5023890733718872,-0.1518037915229797,0.0,0.0,0.2196609675884246,30.92416381835937,25.0,-341.47674560546875,-5682.85400390625,48.15275955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5887451171875,305.42584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,21949.5234375,19080.0,0.0,0.0,0.2272895276546478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105926871299743,0.2105979919433593,-5.313363544701133e-06,0.0,0.0002306699752807,0.0,0.0,10.482006072998049,0.0,0.0,0.0,0.2962769269943237,4.0,0.0,1.0
627960,290.4481506347656,297.1499938964844,293.1499938964844,0.01132751442492,-625.7315673828125,303.5525207519531,0.5261647701263428,0.050000000745058,0.0460065491497516,290.8236694335937,297.1499938964844,293.1499938964844,0.0086757177487015,-567.3505859375,302.0199890136719,0.5261647701263428,0.050000000745058,0.0484471134841442,290.44580078125,297.1499938964844,293.1499938964844,0.0107119493186473,-473.0328063964844,303.239501953125,0.5261647701263428,0.050000000745058,0.0357828736305236,290.1484375,297.1499938964844,293.1499938964844,0.0363322906196117,-1222.540283203125,304.0386962890625,0.6545246839523315,0.106649063527584,0.0872615724802017,291.2481384277344,297.1499938964844,293.1499938964844,0.006573892198503,-2215.4619140625,300.3477478027344,0.5261647701263428,0.050000000745058,0.2298122495412826,292.4955749511719,291.1499938964844,251.4499969482422,250.9644775390625,279.3787536621094,291.2441101074219,292.31890869140625,1.0,0.1634425520896911,0.046785645186901,0.046785645186901,0.9891561269760132,1.0,-0.536776602268219,4.050774805364199e-05,0.5367361307144165,-0.1595565676689148,0.0,0.0,0.1534252911806106,29.04516220092773,28.0,-852.0074462890625,-5130.9013671875,50.56172561645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3863830566406,304.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.306640625,19080.0,0.0,0.0,0.221648707985878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447938084602356,0.1447985768318176,-4.7613280003133696e-06,0.0,0.0002249452663818,0.0,0.0,6.360426425933838,0.0,0.0,0.0,0.2895342409610748,4.0,0.0,1.0
628020,290.4780578613281,297.1499938964844,293.1499938964844,0.0166507884860038,-791.1890258789062,304.0978088378906,0.5675529837608337,0.0689894407987594,0.0516330786049366,290.8434143066406,297.1499938964844,293.1499938964844,0.0105084329843521,-658.4745483398438,302.5901184082031,0.5404701232910156,0.050000000745058,0.0483167134225368,290.4737243652344,297.1499938964844,293.1499938964844,0.0136196445673704,-549.5995483398438,304.0212097167969,0.5404701232910156,0.050000000745058,0.0356865599751472,290.2686767578125,297.1499938964844,293.1499938964844,0.08393394947052,-2112.537109375,303.9974670410156,0.7827011942863464,0.1583868265151977,0.1389361023902893,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952629558742,-2559.530029296875,300.6080627441406,0.5404701232910156,0.050000000745058,0.2291936874389648,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.2724914550781,291.30572509765625,1.0,0.1642875373363495,0.127987340092659,0.127987340092659,0.9881561398506165,1.0,-0.6045211553573608,0.0091430842876434,0.595378041267395,-0.1649934351444244,0.0,0.0,0.1687123328447342,26.29005622863769,31.0,-1277.411376953125,-5248.9375,56.70026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1364440917969,304.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.923828125,19080.0,0.0,0.0,0.2037490308284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246988624334335,0.1247033849358558,-4.5218143895908725e-06,0.0,0.0002067793684545,0.0,0.0,5.183619976043701,0.0,0.0,0.0,0.2818409204483032,4.0,0.0,1.0
628080,290.4780578613281,297.1499938964844,293.1499938964844,0.0166507884860038,-791.1890258789062,304.0978088378906,0.5675529837608337,0.0689894407987594,0.0516330786049366,290.8434143066406,297.1499938964844,293.1499938964844,0.0105084329843521,-658.4745483398438,302.5901184082031,0.5404701232910156,0.050000000745058,0.0483167134225368,290.4737243652344,297.1499938964844,293.1499938964844,0.0136196445673704,-549.5995483398438,304.0212097167969,0.5404701232910156,0.050000000745058,0.0356865599751472,290.2686767578125,297.1499938964844,293.1499938964844,0.08393394947052,-2112.537109375,303.9974670410156,0.7827011942863464,0.1583868265151977,0.1389361023902893,291.2764587402344,297.1499938964844,293.1499938964844,0.0075952629558742,-2559.530029296875,300.6080627441406,0.5404701232910156,0.050000000745058,0.2291936874389648,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.7665710449219,291.2724914550781,291.30572509765625,1.0,0.1642875373363495,0.127987340092659,0.127987340092659,0.9881561398506165,1.0,-0.6045211553573608,0.0091430842876434,0.595378041267395,-0.1649934351444244,0.0,0.0,0.1687123328447342,26.29005622863769,31.0,-1277.411376953125,-5248.9375,56.70026016235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1364440917969,304.0965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,19200.923828125,19080.0,0.0,0.0,0.2037490308284759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246988624334335,0.1247033849358558,-4.5218143895908725e-06,0.0,0.0002067793684545,0.0,0.0,5.183619976043701,0.0,0.0,0.0,0.2818409204483032,4.0,0.0,1.0
628140,290.5810546875,297.1499938964844,293.1499938964844,0.0578019097447395,-1538.69287109375,304.0468139648437,0.7392215132713318,0.1159974411129951,0.0954179316759109,290.8644104003906,297.1499938964844,293.1499938964844,0.0125910127535462,-737.601806640625,303.272216796875,0.5738299489021301,0.050000000745058,0.0480864085257053,290.5307922363281,297.1499938964844,293.1499938964844,0.0424838289618492,-996.5075073242188,304.0661926269531,0.6959711313247681,0.1004359200596809,0.0617203414440155,290.4041442871094,297.1499938964844,293.1499938964844,0.125580757856369,-2934.6884765625,303.979248046875,0.900464653968811,0.203933835029602,0.1828836500644683,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967481136322,-2851.555419921875,300.9718322753906,0.5738299489021301,0.050000000745058,0.2281012237071991,290.73394775390625,291.1499938964844,251.4499969482422,250.9583740234375,280.4584655761719,291.3077697753906,290.6636657714844,1.0,0.1688110530376434,0.2914371490478515,0.2914371490478515,0.9871561527252196,1.0,-0.7394529581069946,0.0768237635493278,0.6626291871070862,-0.1236663460731506,0.0,0.0,0.2817212343215942,21.67691230773925,34.0,-814.4639282226562,-6844.8740234375,71.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54498291015625,306.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18843.580078125,18000.0,0.0,0.0,0.1825843900442123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812129020690918,0.1812174469232559,-4.546418495010585e-06,0.0,0.0001852999412221,0.0,0.0,7.684121608734131,0.0,0.0,0.0,0.2748490571975708,4.0,0.0,1.0
628200,290.5810546875,297.1499938964844,293.1499938964844,0.0578019097447395,-1538.69287109375,304.0468139648437,0.7392215132713318,0.1159974411129951,0.0954179316759109,290.8644104003906,297.1499938964844,293.1499938964844,0.0125910127535462,-737.601806640625,303.272216796875,0.5738299489021301,0.050000000745058,0.0480864085257053,290.5307922363281,297.1499938964844,293.1499938964844,0.0424838289618492,-996.5075073242188,304.0661926269531,0.6959711313247681,0.1004359200596809,0.0617203414440155,290.4041442871094,297.1499938964844,293.1499938964844,0.125580757856369,-2934.6884765625,303.979248046875,0.900464653968811,0.203933835029602,0.1828836500644683,291.3121032714844,297.1499938964844,293.1499938964844,0.0085967481136322,-2851.555419921875,300.9718322753906,0.5738299489021301,0.050000000745058,0.2281012237071991,290.73394775390625,291.1499938964844,251.4499969482422,250.9583740234375,280.4584655761719,291.3077697753906,290.6636657714844,1.0,0.1688110530376434,0.2914371490478515,0.2914371490478515,0.9871561527252196,1.0,-0.7394529581069946,0.0768237635493278,0.6626291871070862,-0.1236663460731506,0.0,0.0,0.2817212343215942,21.67691230773925,34.0,-814.4639282226562,-6844.8740234375,71.934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54498291015625,306.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18843.580078125,18000.0,0.0,0.0,0.1825843900442123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812129020690918,0.1812174469232559,-4.546418495010585e-06,0.0,0.0001852999412221,0.0,0.0,7.684121608734131,0.0,0.0,0.0,0.2748490571975708,4.0,0.0,1.0
628260,290.7243957519531,297.1499938964844,293.1499938964844,0.0882361605763435,-2094.0263671875,304.0312805175781,0.8490376472473145,0.1520419716835022,0.1292188912630081,290.8893737792969,297.1499938964844,293.1499938964844,0.0144848590716719,-783.7293701171875,304.0245666503906,0.6006775498390198,0.050000000745058,0.0479449443519115,290.65069580078125,297.1499938964844,293.1499938964844,0.0798224061727523,-1506.0904541015625,304.033203125,0.828355610370636,0.1425445079803466,0.0929294824600219,290.53741455078125,297.1499938964844,293.1499938964844,0.1510799825191497,-3399.526611328125,303.9969787597656,0.9870879650115968,0.2464518249034881,0.2102566659450531,291.36138916015625,297.1499938964844,293.1499938964844,0.0093367351219058,-3005.96044921875,301.4716491699219,0.6006775498390198,0.050000000745058,0.2274301648139953,290.6129455566406,291.1499938964844,251.4499969482422,250.9552154541016,280.6075439453125,291.3565673828125,290.6289978027344,1.0,0.1762429624795913,0.4622634351253509,0.4622634351253509,0.9870153069496156,1.0,-0.8494130969047546,0.2306485027074813,0.6187645792961121,0.0099289435893297,0.0,0.0,0.3680550158023834,19.233062744140625,37.0,-154.90150451660156,-8543.935546875,89.51261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7782287597656,307.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.146484375,18000.0,0.0,0.0,0.1698246002197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575677931308746,0.2575722634792328,-4.465875463210978e-06,0.0,0.0001723503810353,0.0,0.0,11.047197341918944,0.0,0.0,0.0,0.2977285981178283,4.0,0.0,1.0
628320,290.7243957519531,297.1499938964844,293.1499938964844,0.0882361605763435,-2094.0263671875,304.0312805175781,0.8490376472473145,0.1520419716835022,0.1292188912630081,290.8893737792969,297.1499938964844,293.1499938964844,0.0144848590716719,-783.7293701171875,304.0245666503906,0.6006775498390198,0.050000000745058,0.0479449443519115,290.65069580078125,297.1499938964844,293.1499938964844,0.0798224061727523,-1506.0904541015625,304.033203125,0.828355610370636,0.1425445079803466,0.0929294824600219,290.53741455078125,297.1499938964844,293.1499938964844,0.1510799825191497,-3399.526611328125,303.9969787597656,0.9870879650115968,0.2464518249034881,0.2102566659450531,291.36138916015625,297.1499938964844,293.1499938964844,0.0093367351219058,-3005.96044921875,301.4716491699219,0.6006775498390198,0.050000000745058,0.2274301648139953,290.6129455566406,291.1499938964844,251.4499969482422,250.9552154541016,280.6075439453125,291.3565673828125,290.6289978027344,1.0,0.1762429624795913,0.4622634351253509,0.4622634351253509,0.9870153069496156,1.0,-0.8494130969047546,0.2306485027074813,0.6187645792961121,0.0099289435893297,0.0,0.0,0.3680550158023834,19.233062744140625,37.0,-154.90150451660156,-8543.935546875,89.51261901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7782287597656,307.79425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.146484375,18000.0,0.0,0.0,0.1698246002197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575677931308746,0.2575722634792328,-4.465875463210978e-06,0.0,0.0001723503810353,0.0,0.0,11.047197341918944,0.0,0.0,0.0,0.2977285981178283,4.0,0.0,1.0
628380,290.8687744140625,297.1499938964844,293.1499938964844,0.1145922094583511,-2584.1533203125,304.0269470214844,0.9297930002212524,0.1842205077409744,0.1588087230920791,290.9375,297.1499938964844,293.1499938964844,0.0360457263886928,-1238.515625,304.0960388183594,0.7149996161460876,0.0904905572533607,0.0757908746600151,290.7812194824219,297.1499938964844,293.1499938964844,0.1096952855587005,-1941.178955078125,304.0224914550781,0.917444944381714,0.1794061362743377,0.1193364709615707,290.60284423828125,297.1499938964844,293.1499938964844,0.1386034488677978,-3160.642333984375,304.0688171386719,0.979183554649353,0.2992143034934997,0.1935949474573135,291.41815185546875,297.1499938964844,293.1499938964844,0.0100876484066247,-3147.177001953125,301.95086669921875,0.612361490726471,0.050000000745058,0.2271746695041656,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,291.4134826660156,290.5517272949219,1.0,0.1850944012403488,0.4814009666442871,0.4814009666442871,0.9868744015693665,1.0,-0.9296827912330629,0.2711888551712036,0.6584939360618591,0.0356229171156883,0.0,0.0,0.4453089237213135,18.75813674926757,57.0,-123.78205108642578,-9946.5986328125,107.6602554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1202392578125,307.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17478.3203125,18000.0,0.0,0.0,0.1669834405183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344056904315948,0.3344103693962097,-4.671403530664975e-06,0.0,0.0001694669626886,0.0,0.0,15.51834201812744,0.0,0.0,0.0,0.3165511190891266,4.0,0.0,1.0
628440,290.8687744140625,297.1499938964844,293.1499938964844,0.1145922094583511,-2584.1533203125,304.0269470214844,0.9297930002212524,0.1842205077409744,0.1588087230920791,290.9375,297.1499938964844,293.1499938964844,0.0360457263886928,-1238.515625,304.0960388183594,0.7149996161460876,0.0904905572533607,0.0757908746600151,290.7812194824219,297.1499938964844,293.1499938964844,0.1096952855587005,-1941.178955078125,304.0224914550781,0.917444944381714,0.1794061362743377,0.1193364709615707,290.60284423828125,297.1499938964844,293.1499938964844,0.1386034488677978,-3160.642333984375,304.0688171386719,0.979183554649353,0.2992143034934997,0.1935949474573135,291.41815185546875,297.1499938964844,293.1499938964844,0.0100876484066247,-3147.177001953125,301.95086669921875,0.612361490726471,0.050000000745058,0.2271746695041656,290.56884765625,291.1499938964844,251.4499969482422,250.95204162597656,279.7983093261719,291.4134826660156,290.5517272949219,1.0,0.1850944012403488,0.4814009666442871,0.4814009666442871,0.9868744015693665,1.0,-0.9296827912330629,0.2711888551712036,0.6584939360618591,0.0356229171156883,0.0,0.0,0.4453089237213135,18.75813674926757,57.0,-123.78205108642578,-9946.5986328125,107.6602554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1202392578125,307.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17478.3203125,18000.0,0.0,0.0,0.1669834405183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344056904315948,0.3344103693962097,-4.671403530664975e-06,0.0,0.0001694669626886,0.0,0.0,15.51834201812744,0.0,0.0,0.0,0.3165511190891266,4.0,0.0,1.0
628500,290.9392395019531,297.1499938964844,293.1499938964844,0.1276008784770965,-2817.692626953125,304.0256652832031,0.960739016532898,0.1992832273244857,0.1726137697696685,290.9860534667969,297.1499938964844,293.1499938964844,0.0540801919996738,-1553.5362548828125,304.0732421875,0.7689806222915649,0.108991652727127,0.0948561280965805,290.845703125,297.1499938964844,293.1499938964844,0.12439526617527,-2148.2177734375,304.0189514160156,0.9541372060775756,0.1967459172010421,0.1316686272621154,290.61639404296875,297.1499938964844,293.1499938964844,0.1382427513599395,-3152.318603515625,304.0838928222656,0.9784605503082277,0.3288166224956512,0.1922767609357834,291.4471435546875,297.1499938964844,293.1499938964844,0.0105030173435807,-3221.377197265625,302.1777038574219,0.6132656931877136,0.050000000745058,0.2271542847156524,290.5200500488281,291.1499938964844,251.4499969482422,250.9504547119141,279.5772399902344,291.44268798828125,290.5140686035156,1.0,0.1930383592844009,0.4858265817165375,0.4858265817165375,0.986803948879242,1.0,-0.982319951057434,0.2922029793262481,0.6901170015335083,0.0467842258512973,0.0,0.0,0.492420345544815,19.265947341918945,57.0,-83.467041015625,-10767.8095703125,122.9850082397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5450439453125,307.9623413085937,278.1499938964844,0.0,18000.0,313.1499938964844,17239.2578125,18000.0,0.0,0.0,0.1693442016839981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938112258911133,0.3938160836696625,-4.861242814513389e-06,0.0,0.0001718628336675,0.0,0.0,19.57163619995117,0.0,0.0,0.0,0.3332259058952331,4.0,0.0,1.0
628560,291.0082702636719,297.1499938964844,293.1499938964844,0.1401564478874206,-3037.68994140625,304.02545166015625,0.976344108581543,0.2137280851602554,0.1858706623315811,291.042724609375,297.1499938964844,293.1499938964844,0.0687133148312568,-1823.6978759765625,304.0606994628906,0.805252194404602,0.1252851635217666,0.1113090962171554,290.9091491699219,297.1499938964844,293.1499938964844,0.1387434601783752,-2344.85302734375,304.0167236328125,0.9742510914802552,0.2134793400764465,0.1435718387365341,290.6351318359375,297.1499938964844,293.1499938964844,0.1452170312404632,-3279.37255859375,304.0830383300781,0.9823991656303406,0.3572375774383545,0.1998165845870971,291.4765930175781,297.1499938964844,293.1499938964844,0.010916338302195,-3288.87841796875,302.4032897949219,0.6080209016799927,0.050000000745058,0.2272639870643615,290.5023193359375,291.1499938964844,251.4499969482422,250.94888305664065,279.426513671875,291.4723205566406,290.4991760253906,1.0,0.2029981613159179,0.4881100058555603,0.4881100058555603,0.987798511981964,1.0,-1.0414395332336426,0.3140592277050018,0.7273803353309631,0.0575463622808456,0.0,0.0,0.5374453663825989,20.58022689819336,77.0,-54.05307769775391,-11555.796875,143.81968688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276062011719,307.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17038.84375,18000.0,0.0,0.0,0.1744280904531479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612764120101928,0.4612815678119659,-5.151868208486121e-06,0.0,0.000177022331627,0.0,0.0,25.106369018554688,0.0,0.0,0.0,0.3539991080760956,4.0,0.0,1.0
628620,291.142333984375,297.1499938964844,293.1499938964844,0.1651655435562133,-3464.174072265625,304.0252685546875,0.9797135591506958,0.2408023029565811,0.2108068913221359,291.1651611328125,297.1499938964844,293.1499938964844,0.0929704904556274,-2299.300048828125,304.0503845214844,0.8345617651939392,0.15386663377285,0.1396654695272445,291.0327453613281,297.1499938964844,293.1499938964844,0.1676267087459564,-2728.365234375,304.01300048828125,0.9835782051086426,0.2451843321323394,0.1661817878484726,290.70782470703125,297.1499938964844,293.1499938964844,0.1780675798654556,-3867.46826171875,304.0496826171875,0.9950700402259828,0.4063260555267334,0.2349542081356048,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314726278185,-3432.95703125,302.8282775878906,0.5828653573989868,0.050000000745058,0.2278494834899902,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282515913248062,0.4882565438747406,0.4882565438747406,0.9897875785827636,1.0,-1.1754095554351809,0.3606676459312439,0.8147419095039368,0.0786415636539459,0.0,0.0,0.6368914246559143,25.503564834594727,97.0,-102.83741760253906,-13035.6708984375,204.7084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.052734375,18000.0,0.0,0.0,0.1922358125448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247419118881226,0.6247479915618896,-6.09864719081088e-06,0.0,0.0001950949226738,0.0,0.0,43.3940544128418,0.0,0.0,0.0,0.4118191003799438,4.0,0.0,1.0
628680,291.142333984375,297.1499938964844,293.1499938964844,0.1651655435562133,-3464.174072265625,304.0252685546875,0.9797135591506958,0.2408023029565811,0.2108068913221359,291.1651611328125,297.1499938964844,293.1499938964844,0.0929704904556274,-2299.300048828125,304.0503845214844,0.8345617651939392,0.15386663377285,0.1396654695272445,291.0327453613281,297.1499938964844,293.1499938964844,0.1676267087459564,-2728.365234375,304.01300048828125,0.9835782051086426,0.2451843321323394,0.1661817878484726,290.70782470703125,297.1499938964844,293.1499938964844,0.1780675798654556,-3867.46826171875,304.0496826171875,0.9950700402259828,0.4063260555267334,0.2349542081356048,291.53814697265625,297.1499938964844,293.1499938964844,0.0118314726278185,-3432.95703125,302.8282775878906,0.5828653573989868,0.050000000745058,0.2278494834899902,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.4199523925781,1.0,0.2282515913248062,0.4882565438747406,0.4882565438747406,0.9897875785827636,1.0,-1.1754095554351809,0.3606676459312439,0.8147419095039368,0.0786415636539459,0.0,0.0,0.6368914246559143,25.503564834594727,97.0,-102.83741760253906,-13035.6708984375,204.7084503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098022460937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.052734375,18000.0,0.0,0.0,0.1922358125448227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247419118881226,0.6247479915618896,-6.09864719081088e-06,0.0,0.0001950949226738,0.0,0.0,43.3940544128418,0.0,0.0,0.0,0.4118191003799438,4.0,0.0,1.0
628740,291.271484375,297.1499938964844,293.1499938964844,0.1905187517404556,-3883.46142578125,304.02459716796875,0.9564881324768066,0.2654795050621032,0.2336960732936859,291.291748046875,297.1499938964844,293.1499938964844,0.115054078400135,-2731.427978515625,304.046875,0.8307052850723267,0.178499236702919,0.1641047745943069,291.15252685546875,297.1499938964844,293.1499938964844,0.1972555965185165,-3107.904052734375,304.00927734375,0.966344714164734,0.2745401263236999,0.1872346401214599,290.8302307128906,297.1499938964844,293.1499938964844,0.2291935980319976,-4742.87255859375,303.9977722167969,0.9990000128746032,0.4434760510921478,0.2860054075717926,291.6048583984375,297.1499938964844,293.1499938964844,0.0129259657114744,-3598.563232421875,303.213623046875,0.5434607267379761,0.050000000745058,0.2290602922439575,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637939453125,1.0,0.2590801119804382,0.4849869608879089,0.4849869608879089,0.9917766451835632,1.0,-1.320203185081482,0.4093080163002014,0.9108951687812804,0.0990895181894302,0.0,0.0,0.7620801329612732,34.15681076049805,117.0,-193.18605041503903,-14424.9013671875,296.4165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995849609375,306.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,15620.177734375,18000.0,0.0,0.0,0.2192941308021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496894836425781,0.8496974110603333,-7.916665708762594e-06,0.0,0.0002225556672783,0.0,0.0,83.25882720947266,0.0,0.0,0.0,0.5046591758728027,4.0,0.0,1.0
628800,291.271484375,297.1499938964844,293.1499938964844,0.1905187517404556,-3883.46142578125,304.02459716796875,0.9564881324768066,0.2654795050621032,0.2336960732936859,291.291748046875,297.1499938964844,293.1499938964844,0.115054078400135,-2731.427978515625,304.046875,0.8307052850723267,0.178499236702919,0.1641047745943069,291.15252685546875,297.1499938964844,293.1499938964844,0.1972555965185165,-3107.904052734375,304.00927734375,0.966344714164734,0.2745401263236999,0.1872346401214599,290.8302307128906,297.1499938964844,293.1499938964844,0.2291935980319976,-4742.87255859375,303.9977722167969,0.9990000128746032,0.4434760510921478,0.2860054075717926,291.6048583984375,297.1499938964844,293.1499938964844,0.0129259657114744,-3598.563232421875,303.213623046875,0.5434607267379761,0.050000000745058,0.2290602922439575,290.2808532714844,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2637939453125,1.0,0.2590801119804382,0.4849869608879089,0.4849869608879089,0.9917766451835632,1.0,-1.320203185081482,0.4093080163002014,0.9108951687812804,0.0990895181894302,0.0,0.0,0.7620801329612732,34.15681076049805,117.0,-193.18605041503903,-14424.9013671875,296.4165954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1995849609375,306.12579345703125,278.1499938964844,0.0,18000.0,313.1499938964844,15620.177734375,18000.0,0.0,0.0,0.2192941308021545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496894836425781,0.8496974110603333,-7.916665708762594e-06,0.0,0.0002225556672783,0.0,0.0,83.25882720947266,0.0,0.0,0.0,0.5046591758728027,4.0,0.0,1.0
628860,291.3959045410156,297.1499938964844,293.1499938964844,0.2167361825704574,-4305.7373046875,304.0226135253906,0.9191622734069824,0.2878395915031433,0.2546088099479675,291.4205017089844,297.1499938964844,293.1499938964844,0.1365808099508285,-3137.473876953125,304.04541015625,0.8128179907798767,0.1994874626398086,0.1852244883775711,291.26873779296875,297.1499938964844,293.1499938964844,0.2281821519136428,-3491.96630859375,304.00457763671875,0.9346991777420044,0.3015793263912201,0.2067561596632003,290.9877624511719,297.1499938964844,293.1499938964844,0.2950946986675262,-5815.4892578125,303.9384460449219,0.9990000128746032,0.4703797101974487,0.3459992408752441,291.6772766113281,297.1499938964844,293.1499938964844,0.0142682287842035,-3791.80224609375,303.56121826171875,0.5056913495063782,0.050000000745058,0.2309526056051254,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0145874023437,1.0,0.2934854328632355,0.4801326692104339,0.4801326692104339,0.9930256009101868,1.0,-1.4683877229690552,0.458510547876358,1.0098772048950195,0.1186716482043266,0.0,0.0,0.9248682856559752,46.78244400024414,137.0,-322.4280090332031,-15554.1103515625,424.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290405273437,304.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,15105.1767578125,18000.0,0.0,0.0,0.253597229719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125807762145996,1.1125917434692385,-1.0932776604022363e-05,0.0,0.0002573689562268,0.0,0.0,160.28631591796875,0.0,0.0,0.0,0.624589741230011,4.0,0.0,1.0
628920,291.3959045410156,297.1499938964844,293.1499938964844,0.2167361825704574,-4305.7373046875,304.0226135253906,0.9191622734069824,0.2878395915031433,0.2546088099479675,291.4205017089844,297.1499938964844,293.1499938964844,0.1365808099508285,-3137.473876953125,304.04541015625,0.8128179907798767,0.1994874626398086,0.1852244883775711,291.26873779296875,297.1499938964844,293.1499938964844,0.2281821519136428,-3491.96630859375,304.00457763671875,0.9346991777420044,0.3015793263912201,0.2067561596632003,290.9877624511719,297.1499938964844,293.1499938964844,0.2950946986675262,-5815.4892578125,303.9384460449219,0.9990000128746032,0.4703797101974487,0.3459992408752441,291.6772766113281,297.1499938964844,293.1499938964844,0.0142682287842035,-3791.80224609375,303.56121826171875,0.5056913495063782,0.050000000745058,0.2309526056051254,290.039794921875,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.6735534667969,290.0145874023437,1.0,0.2934854328632355,0.4801326692104339,0.4801326692104339,0.9930256009101868,1.0,-1.4683877229690552,0.458510547876358,1.0098772048950195,0.1186716482043266,0.0,0.0,0.9248682856559752,46.78244400024414,137.0,-322.4280090332031,-15554.1103515625,424.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3290405273437,304.9794006347656,278.1499938964844,0.0,18000.0,313.1499938964844,15105.1767578125,18000.0,0.0,0.0,0.253597229719162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125807762145996,1.1125917434692385,-1.0932776604022363e-05,0.0,0.0002573689562268,0.0,0.0,160.28631591796875,0.0,0.0,0.0,0.624589741230011,4.0,0.0,1.0
628980,291.5153503417969,297.1499938964844,293.1499938964844,0.2452880144119262,-4755.3681640625,304.0173645019531,0.8861304521560669,0.3080621063709259,0.2736739218235016,291.54815673828125,297.1499938964844,293.1499938964844,0.158457949757576,-3538.58740234375,304.0437316894531,0.7904821038246155,0.2174140214920044,0.2032736837863922,291.3812255859375,297.1499938964844,293.1499938964844,0.2619905173778534,-3900.679443359375,303.99658203125,0.9029086828231812,0.3264324069023132,0.2248122543096542,291.1702575683594,297.1499938964844,293.1499938964844,0.3774130940437317,-7089.748046875,303.87158203125,0.9990000128746032,0.4882134199142456,0.4122307300567627,291.75494384765625,297.1499938964844,293.1499938964844,0.0160110183060169,-4029.68359375,303.8740234375,0.4759693443775177,0.050000000745058,0.2334600389003753,289.6553955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6182861328125,1.0,0.3297169506549835,0.4747163355350494,0.4747163355350494,0.9942745566368104,1.0,-1.617138385772705,0.5078017115592957,1.1093366146087646,0.1374954134225845,0.0,0.0,1.0,63.0067253112793,157.0,-517.29931640625,-16236.154296875,591.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.743408203125,303.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,16341.837890625,18000.0,0.0,0.0,0.2920492887496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990399599075315,1.2990539073944092,-1.394305672874907e-05,0.0,0.0002963929146062,0.0,0.0,243.8161163330078,0.0,0.0,0.0,0.712131142616272,4.0,0.0,1.0
629040,291.5153503417969,297.1499938964844,293.1499938964844,0.2452880144119262,-4755.3681640625,304.0173645019531,0.8861304521560669,0.3080621063709259,0.2736739218235016,291.54815673828125,297.1499938964844,293.1499938964844,0.158457949757576,-3538.58740234375,304.0437316894531,0.7904821038246155,0.2174140214920044,0.2032736837863922,291.3812255859375,297.1499938964844,293.1499938964844,0.2619905173778534,-3900.679443359375,303.99658203125,0.9029086828231812,0.3264324069023132,0.2248122543096542,291.1702575683594,297.1499938964844,293.1499938964844,0.3774130940437317,-7089.748046875,303.87158203125,0.9990000128746032,0.4882134199142456,0.4122307300567627,291.75494384765625,297.1499938964844,293.1499938964844,0.0160110183060169,-4029.68359375,303.8740234375,0.4759693443775177,0.050000000745058,0.2334600389003753,289.6553955078125,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.6182861328125,1.0,0.3297169506549835,0.4747163355350494,0.4747163355350494,0.9942745566368104,1.0,-1.617138385772705,0.5078017115592957,1.1093366146087646,0.1374954134225845,0.0,0.0,1.0,63.0067253112793,157.0,-517.29931640625,-16236.154296875,591.0672607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.743408203125,303.75457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,16341.837890625,18000.0,0.0,0.0,0.2920492887496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990399599075315,1.2990539073944092,-1.394305672874907e-05,0.0,0.0002963929146062,0.0,0.0,243.8161163330078,0.0,0.0,0.0,0.712131142616272,4.0,0.0,1.0
629100,291.572998046875,297.1499938964844,293.1499938964844,0.2611338794231415,-5000.98046875,304.0126647949219,0.8720353841781616,0.3174432516098022,0.2825696170330047,291.60919189453125,297.1499938964844,293.1499938964844,0.170334592461586,-3752.5078125,304.0414428710937,0.780005693435669,0.2257193773984909,0.2116104364395141,291.4359130859375,297.1499938964844,293.1499938964844,0.2807428538799286,-4123.1357421875,303.9903564453125,0.8899720311164856,0.3380980789661407,0.2333251386880874,291.2674560546875,297.1499938964844,293.1499938964844,0.4250799715518951,-7800.8701171875,303.8355407714844,0.9990000128746032,0.4942053258419037,0.4461988806724548,291.79547119140625,297.1499938964844,293.1499938964844,0.0171095486730337,-4172.455078125,304.0194396972656,0.4585336744785309,0.050000000745058,0.2349162995815277,289.3860778808594,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919616699219,289.3451538085937,1.0,0.3480374217033386,0.4720098972320556,0.4720098972320556,0.994899034500122,1.0,-1.690577268600464,0.5321894288063049,1.1583877801895142,0.146585151553154,0.0,0.0,1.0,72.29904174804688,157.0,-632.8341674804688,-16418.2890625,689.4838256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1370544433594,303.1861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17099.0234375,19080.0,0.0,0.0,0.3115561604499817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329954981803894,1.3299695253372192,-1.4607837329094764e-05,0.0,0.0003161899221595,0.0,0.0,261.5595397949219,0.0,0.0,0.0,0.7425459623336792,4.0,0.0,1.0
629160,291.6291198730469,297.1499938964844,293.1499938964844,0.277158111333847,-5245.47802734375,304.0085144042969,0.8565598726272583,0.3263977468013763,0.2911244630813598,291.66802978515625,297.1499938964844,293.1499938964844,0.1823828220367431,-3966.0224609375,304.0392761230469,0.7678659558296204,0.233682781457901,0.2196607142686844,291.4893798828125,297.1499938964844,293.1499938964844,0.2998049259185791,-4345.40234375,303.9847412109375,0.8752065896987915,0.3493136167526245,0.2415561079978943,291.3650207519531,297.1499938964844,293.1499938964844,0.4653376340866089,-8376.810546875,303.8207092285156,0.9925958514213562,0.4988869726657867,0.47069251537323,291.8367919921875,297.1499938964844,293.1499938964844,0.0183795727789402,-4325.22900390625,304.140869140625,0.439647912979126,0.0511753819882869,0.2369188815355301,289.1151123046875,291.1499938964844,251.4499969482422,250.934326171875,279.1039733886719,291.8333740234375,289.0795593261719,1.0,0.3659722805023193,0.4697900414466858,0.4697900414466858,0.9957200288772584,1.0,-1.752441644668579,0.5527182817459106,1.1997233629226685,0.1546380668878555,0.0,0.0,1.0,83.3376693725586,175.0,-670.6207275390625,-16619.662109375,791.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6578674316406,302.7658386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18249.18359375,19080.0,0.0,0.0,0.3308753371238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.373993158340454,1.3740087747573853,-1.5591040209983476e-05,0.0,0.0003357964160386,0.0,0.0,288.4095458984375,0.0,0.0,0.0,0.7514432668685913,4.0,0.0,1.0
629220,291.7384948730469,297.1499938964844,293.1499938964844,0.3083549737930298,-5710.24072265625,304.0037536621094,0.8383516073226929,0.3427568674087524,0.3068724870681762,291.7809753417969,297.1499938964844,293.1499938964844,0.2059878557920456,-4374.328125,304.0368957519531,0.7542963624000549,0.2483208179473877,0.2345743775367736,291.5945739746094,297.1499938964844,293.1499938964844,0.337352842092514,-4771.98876953125,303.9773254394531,0.8583693504333496,0.3700609803199768,0.2568917274475097,291.50811767578125,297.1499938964844,293.1499938964844,0.5067479610443115,-8929.455078125,303.8603515625,0.9660921096801758,0.5149808526039124,0.4843723773956299,291.9319152832031,297.1499938964844,293.1499938964844,0.0300701633095741,-5513.2060546875,304.12408447265625,0.4647534489631653,0.0652224496006965,0.2947434782981872,288.6206970214844,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5897827148437,1.0,0.4006890654563904,0.4651018679141998,0.4651018679141998,0.997361958026886,1.0,-1.8932929039001465,0.6003210544586182,1.2929718494415283,0.1716665029525756,0.0,0.0,1.0,103.57402801513672,178.0,-672.900146484375,-17121.681640625,1028.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.093017578125,302.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18848.662109375,19080.0,0.0,0.0,0.3677700757980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396379470825195,1.396395564079285,-1.610321669431869e-05,0.0,0.000373239890905,0.0,0.0,302.7375183105469,0.0,0.0,0.0,0.762675940990448,4.0,0.0,1.0
629280,291.7384948730469,297.1499938964844,293.1499938964844,0.3083549737930298,-5710.24072265625,304.0037536621094,0.8383516073226929,0.3427568674087524,0.3068724870681762,291.7809753417969,297.1499938964844,293.1499938964844,0.2059878557920456,-4374.328125,304.0368957519531,0.7542963624000549,0.2483208179473877,0.2345743775367736,291.5945739746094,297.1499938964844,293.1499938964844,0.337352842092514,-4771.98876953125,303.9773254394531,0.8583693504333496,0.3700609803199768,0.2568917274475097,291.50811767578125,297.1499938964844,293.1499938964844,0.5067479610443115,-8929.455078125,303.8603515625,0.9660921096801758,0.5149808526039124,0.4843723773956299,291.9319152832031,297.1499938964844,293.1499938964844,0.0300701633095741,-5513.2060546875,304.12408447265625,0.4647534489631653,0.0652224496006965,0.2947434782981872,288.6206970214844,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278564453125,288.5897827148437,1.0,0.4006890654563904,0.4651018679141998,0.4651018679141998,0.997361958026886,1.0,-1.8932929039001465,0.6003210544586182,1.2929718494415283,0.1716665029525756,0.0,0.0,1.0,103.57402801513672,178.0,-672.900146484375,-17121.681640625,1028.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.093017578125,302.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,18848.662109375,19080.0,0.0,0.0,0.3677700757980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396379470825195,1.396395564079285,-1.610321669431869e-05,0.0,0.000373239890905,0.0,0.0,302.7375183105469,0.0,0.0,0.0,0.762675940990448,4.0,0.0,1.0
629340,291.8441772460937,297.1499938964844,293.1499938964844,0.3371051549911499,-6125.20947265625,304.0048217773437,0.8291184902191162,0.3570840656757355,0.320622831583023,291.888916015625,297.1499938964844,293.1499938964844,0.2278360873460769,-4740.658203125,304.038330078125,0.748212456703186,0.2611160576343536,0.2476233392953872,291.6986694335937,297.1499938964844,293.1499938964844,0.3724116683006286,-5156.83837890625,303.9767150878906,0.8505744934082031,0.3883626759052276,0.2704146802425384,291.6179504394531,297.1499938964844,293.1499938964844,0.552259624004364,-9528.9970703125,303.8809509277344,0.951918363571167,0.534281313419342,0.5027257800102234,292.0425109863281,297.1499938964844,293.1499938964844,0.0424743741750717,-6543.4169921875,304.11248779296875,0.4788211584091186,0.0736788585782051,0.3402125537395477,288.2066650390625,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385131835937,288.1867370605469,1.0,0.4286439418792724,0.4615617990493774,0.4615617990493774,0.9990038871765136,1.0,-2.018373489379883,0.6433231830596924,1.3750501871109009,0.1878306418657302,0.0,0.0,1.0,120.43658447265624,181.0,-566.393310546875,-17694.7265625,1259.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.935546875,20160.0,0.0,0.0,0.4020496308803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402561902999878,1.4025781154632568,-1.624612559680827e-05,0.0,0.0004080292710568,0.0,0.0,306.7764587402344,0.0,0.0,0.0,0.7807775139808655,4.0,0.0,1.0
