time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629400,291.8441772460937,297.1499938964844,293.1499938964844,0.3371051549911499,-6125.20947265625,304.0048217773437,0.8291184902191162,0.3570840656757355,0.320622831583023,291.888916015625,297.1499938964844,293.1499938964844,0.2278360873460769,-4740.658203125,304.038330078125,0.748212456703186,0.2611160576343536,0.2476233392953872,291.6986694335937,297.1499938964844,293.1499938964844,0.3724116683006286,-5156.83837890625,303.9767150878906,0.8505744934082031,0.3883626759052276,0.2704146802425384,291.6179504394531,297.1499938964844,293.1499938964844,0.552259624004364,-9528.9970703125,303.8809509277344,0.951918363571167,0.534281313419342,0.5027257800102234,292.0425109863281,297.1499938964844,293.1499938964844,0.0424743741750717,-6543.4169921875,304.11248779296875,0.4788211584091186,0.0736788585782051,0.3402125537395477,288.2066650390625,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0385131835937,288.1867370605469,1.0,0.4286439418792724,0.4615617990493774,0.4615617990493774,0.9990038871765136,1.0,-2.018373489379883,0.6433231830596924,1.3750501871109009,0.1878306418657302,0.0,0.0,1.0,120.43658447265624,181.0,-566.393310546875,-17694.7265625,1259.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9324645996094,301.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19015.935546875,20160.0,0.0,0.0,0.4020496308803558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402561902999878,1.4025781154632568,-1.624612559680827e-05,0.0,0.0004080292710568,0.0,0.0,306.7764587402344,0.0,0.0,0.0,0.7807775139808655,4.0,0.0,1.0
629460,291.94451904296875,297.1499938964844,293.1499938964844,0.3606019020080566,-6452.451171875,304.01416015625,0.8240246176719666,0.3698184192180633,0.3327428698539734,291.9910888671875,297.1499938964844,293.1499938964844,0.2457781732082367,-5031.416015625,304.0457458496094,0.7453203201293945,0.272339254617691,0.2589527368545532,291.79888916015625,297.1499938964844,293.1499938964844,0.4017770290374756,-5467.3759765625,303.9856872558594,0.8469197750091553,0.4048090577125549,0.2824459075927734,291.71710205078125,297.1499938964844,293.1499938964844,0.5918397903442383,-10032.5166015625,303.9046936035156,0.9443801641464232,0.5529817938804626,0.5209112763404846,292.1497802734375,297.1499938964844,293.1499938964844,0.0511125363409519,-7260.77978515625,304.1107482910156,0.4848885834217071,0.0799722746014595,0.3721927404403686,287.9738464355469,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.9639892578125,1.0,0.4512143731117248,0.459100067615509,0.459100067615509,0.9994023442268372,1.0,-2.1212406158447266,0.6794331073760986,1.441807508468628,0.2015580385923385,0.0,0.0,1.0,134.47312927246094,169.0,-366.0543212890625,-18436.53515625,1469.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.073486328125,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19966.412109375,20160.0,0.0,0.0,0.4333149492740631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.4372037649154663,-1.705815884633921e-05,0.0,0.0004397595766931,0.0,0.0,330.0621643066406,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629520,291.94451904296875,297.1499938964844,293.1499938964844,0.3606019020080566,-6452.451171875,304.01416015625,0.8240246176719666,0.3698184192180633,0.3327428698539734,291.9910888671875,297.1499938964844,293.1499938964844,0.2457781732082367,-5031.416015625,304.0457458496094,0.7453203201293945,0.272339254617691,0.2589527368545532,291.79888916015625,297.1499938964844,293.1499938964844,0.4017770290374756,-5467.3759765625,303.9856872558594,0.8469197750091553,0.4048090577125549,0.2824459075927734,291.71710205078125,297.1499938964844,293.1499938964844,0.5918397903442383,-10032.5166015625,303.9046936035156,0.9443801641464232,0.5529817938804626,0.5209112763404846,292.1497802734375,297.1499938964844,293.1499938964844,0.0511125363409519,-7260.77978515625,304.1107482910156,0.4848885834217071,0.0799722746014595,0.3721927404403686,287.9738464355469,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.14630126953125,287.9639892578125,1.0,0.4512143731117248,0.459100067615509,0.459100067615509,0.9994023442268372,1.0,-2.1212406158447266,0.6794331073760986,1.441807508468628,0.2015580385923385,0.0,0.0,1.0,134.47312927246094,169.0,-366.0543212890625,-18436.53515625,1469.19091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.073486328125,302.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,19966.412109375,20160.0,0.0,0.0,0.4333149492740631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4371867179870603,1.4372037649154663,-1.705815884633921e-05,0.0,0.0004397595766931,0.0,0.0,330.0621643066406,0.0,0.0,0.0,0.7848861217498779,4.0,0.0,1.0
629580,292.0374755859375,297.1499938964844,293.1499938964844,0.3801595568656921,-6717.23828125,304.02691650390625,0.8287719488143921,0.3814989328384399,0.3434813618659973,292.0837707519531,297.1499938964844,293.1499938964844,0.2610405087471008,-5272.322265625,304.0550842285156,0.7513484358787537,0.282897412776947,0.2691283822059631,291.89208984375,297.1499938964844,293.1499938964844,0.4269844591617584,-5726.2861328125,303.99853515625,0.8536390662193298,0.4201295673847198,0.2933248579502105,291.8087463378906,297.1499938964844,293.1499938964844,0.6260204911231995,-10454.7783203125,303.9295349121094,0.9509740471839904,0.5706925392150879,0.5378323793411255,292.246337890625,297.1499938964844,293.1499938964844,0.0579322017729282,-7841.63037109375,304.1125183105469,0.4947168231010437,0.0857182294130325,0.3988686800003052,287.8479919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.843994140625,1.0,0.4650917053222656,0.4571991860866546,0.4571991860866546,0.9998008012771606,1.0,-2.211794853210449,0.7116272449493408,1.5001676082611084,0.213872417807579,0.0,0.0,1.0,139.83718872070312,157.0,-209.8691253662109,-19174.9765625,1631.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4423828125,302.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612563252449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.0004681165446527,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374755859375,297.1499938964844,293.1499938964844,0.3801595568656921,-6717.23828125,304.02691650390625,0.8287719488143921,0.3814989328384399,0.3434813618659973,292.0837707519531,297.1499938964844,293.1499938964844,0.2610405087471008,-5272.322265625,304.0550842285156,0.7513484358787537,0.282897412776947,0.2691283822059631,291.89208984375,297.1499938964844,293.1499938964844,0.4269844591617584,-5726.2861328125,303.99853515625,0.8536390662193298,0.4201295673847198,0.2933248579502105,291.8087463378906,297.1499938964844,293.1499938964844,0.6260204911231995,-10454.7783203125,303.9295349121094,0.9509740471839904,0.5706925392150879,0.5378323793411255,292.246337890625,297.1499938964844,293.1499938964844,0.0579322017729282,-7841.63037109375,304.1125183105469,0.4947168231010437,0.0857182294130325,0.3988686800003052,287.8479919433594,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433776855469,287.843994140625,1.0,0.4650917053222656,0.4571991860866546,0.4571991860866546,0.9998008012771606,1.0,-2.211794853210449,0.7116272449493408,1.5001676082611084,0.213872417807579,0.0,0.0,1.0,139.83718872070312,157.0,-209.8691253662109,-19174.9765625,1631.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4423828125,302.2661437988281,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612563252449035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.7178734196932055e-05,0.0,0.0004681165446527,0.0,0.0,333.56793212890625,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809936523437,297.1499938964844,293.1499938964844,0.388638287782669,-6829.84521484375,304.03387451171875,0.8338965177536011,0.3870467245578766,0.3484736084938049,292.1263732910156,297.1499938964844,293.1499938964844,0.267859935760498,-5378.107421875,304.0599365234375,0.7570149898529053,0.2880350947380066,0.2739629745483398,291.9356994628906,297.1499938964844,293.1499938964844,0.4382243454456329,-5839.54443359375,304.005615234375,0.8600203990936279,0.4274986386299133,0.2984667122364044,291.85186767578125,297.1499938964844,293.1499938964844,0.6411668062210083,-10638.1416015625,303.94207763671875,0.9579289555549622,0.579218327999115,0.5458694696426392,292.290283203125,297.1499938964844,293.1499938964844,0.0609344393014907,-8102.01708984375,304.1138610839844,0.5011550784111023,0.0885351151227951,0.4113552570343017,287.81854248046875,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875366210937,287.8166809082031,1.0,0.4699532687664032,0.4563587605953216,0.4563587605953216,1.0,1.0,-2.254427194595337,0.7268601059913635,1.5275671482086182,0.2196891456842422,0.0,0.0,1.0,139.91879272460938,157.0,-144.39413452148438,-19568.833984375,1698.2921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68524169921875,302.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,20132.818359375,21240.0,0.0,0.0,0.4740036725997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810534592252,0.0,0.0,334.1970520019531,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.12261962890625,297.1499938964844,293.1499938964844,0.395809143781662,-6923.15087890625,304.0419616699219,0.8404747247695923,0.3924107253551483,0.3532532155513763,292.16668701171875,297.1499938964844,293.1499938964844,0.273834764957428,-5469.25048828125,304.0654602050781,0.7641452550888062,0.2930848598480224,0.2786649763584137,291.9773864746094,297.1499938964844,293.1499938964844,0.4480525851249695,-5936.78271484375,304.0140380859375,0.8680534362792969,0.4346923530101776,0.3034471869468689,291.89324951171875,297.1499938964844,293.1499938964844,0.6542726159095764,-10793.26953125,303.9560852050781,0.9664077162742616,0.5875310897827148,0.553656816482544,292.3315124511719,297.1499938964844,293.1499938964844,0.0636329352855682,-8337.1318359375,304.11553955078125,0.5086471438407898,0.0913254395127296,0.4234819114208221,287.82598876953125,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289794921875,287.8276672363281,1.0,0.473800390958786,0.4555657207965851,0.4555657207965851,1.0,1.0,-2.2957208156585693,0.7416425943374634,1.554078221321106,0.2253272533416748,0.0,0.0,1.0,138.72796630859375,145.0,-60.39119720458984,-20068.10546875,1757.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93951416015625,302.6783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861369132995605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933672025799,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006530761719,297.1499938964844,293.1499938964844,0.4088965654373169,-7092.28125,304.0560913085937,0.8576470613479614,0.4026095867156982,0.3622234761714935,292.2410583496094,297.1499938964844,293.1499938964844,0.2850854694843292,-5639.59765625,304.0748291015625,0.7823495864868164,0.3029041290283203,0.2876986563205719,292.05535888671875,297.1499938964844,293.1499938964844,0.4664524793624878,-6117.4912109375,304.02862548828125,0.8885391354560852,0.4485809206962585,0.3129695057868957,291.9712219238281,297.1499938964844,293.1499938964844,0.6785811185836792,-11079.556640625,303.9800720214844,0.9857324361801147,0.603550136089325,0.5685321688652039,292.40673828125,297.1499938964844,293.1499938964844,0.0686535760760307,-8781.5830078125,304.11865234375,0.5270156860351562,0.0967968627810478,0.44677734375,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8576354980469,1.0,0.479263424873352,0.4541063010692596,0.4541063010692596,1.0,1.0,-2.374642133712769,0.7699373960494995,1.6047046184539795,0.236091747879982,0.0,0.0,1.0,133.53196716308594,133.0,15.241986274719238,-20908.91796875,1859.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48150634765625,303.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084860920906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160487489774,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006530761719,297.1499938964844,293.1499938964844,0.4088965654373169,-7092.28125,304.0560913085937,0.8576470613479614,0.4026095867156982,0.3622234761714935,292.2410583496094,297.1499938964844,293.1499938964844,0.2850854694843292,-5639.59765625,304.0748291015625,0.7823495864868164,0.3029041290283203,0.2876986563205719,292.05535888671875,297.1499938964844,293.1499938964844,0.4664524793624878,-6117.4912109375,304.02862548828125,0.8885391354560852,0.4485809206962585,0.3129695057868957,291.9712219238281,297.1499938964844,293.1499938964844,0.6785811185836792,-11079.556640625,303.9800720214844,0.9857324361801147,0.603550136089325,0.5685321688652039,292.40673828125,297.1499938964844,293.1499938964844,0.0686535760760307,-8781.5830078125,304.11865234375,0.5270156860351562,0.0967968627810478,0.44677734375,287.8552551269531,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.4045715332031,287.8576354980469,1.0,0.479263424873352,0.4541063010692596,0.4541063010692596,1.0,1.0,-2.374642133712769,0.7699373960494995,1.6047046184539795,0.236091747879982,0.0,0.0,1.0,133.53196716308594,133.0,15.241986274719238,-20908.91796875,1859.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.48150634765625,303.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084860920906067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160487489774,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720947265625,297.1499938964844,293.1499938964844,0.4202638268470764,-7237.54248046875,304.06842041015625,0.8776790499687195,0.4121633470058441,0.3705562055110931,292.3079833984375,297.1499938964844,293.1499938964844,0.2953274250030517,-5792.91650390625,304.0827941894531,0.8029824495315552,0.3123517632484436,0.2963297367095947,292.1265563964844,297.1499938964844,293.1499938964844,0.4830856323242187,-6279.052734375,304.04132080078125,0.9121426939964294,0.4618650376796722,0.3220227062702179,292.0406188964844,297.1499938964844,293.1499938964844,0.6895695328712463,-11181.5537109375,304.02069091796875,0.9990000128746032,0.6193118095397949,0.5740785002708435,292.4733581542969,297.1499938964844,293.1499938964844,0.0732277929782867,-9192.2978515625,304.1214599609375,0.5480095744132996,0.1021025851368904,0.4691000878810882,287.9068603515625,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.91094970703125,1.0,0.4823018312454223,0.4530873298645019,0.4530873298645019,1.0,1.0,-2.4395761489868164,0.793393611907959,1.6461825370788574,0.245468258857727,0.0,0.0,1.0,127.0324249267578,121.0,63.42692565917969,-21678.07421875,1933.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04705810546875,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283772945404053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362358060665,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720947265625,297.1499938964844,293.1499938964844,0.4202638268470764,-7237.54248046875,304.06842041015625,0.8776790499687195,0.4121633470058441,0.3705562055110931,292.3079833984375,297.1499938964844,293.1499938964844,0.2953274250030517,-5792.91650390625,304.0827941894531,0.8029824495315552,0.3123517632484436,0.2963297367095947,292.1265563964844,297.1499938964844,293.1499938964844,0.4830856323242187,-6279.052734375,304.04132080078125,0.9121426939964294,0.4618650376796722,0.3220227062702179,292.0406188964844,297.1499938964844,293.1499938964844,0.6895695328712463,-11181.5537109375,304.02069091796875,0.9990000128746032,0.6193118095397949,0.5740785002708435,292.4733581542969,297.1499938964844,293.1499938964844,0.0732277929782867,-9192.2978515625,304.1214599609375,0.5480095744132996,0.1021025851368904,0.4691000878810882,287.9068603515625,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.4715270996094,287.91094970703125,1.0,0.4823018312454223,0.4530873298645019,0.4530873298645019,1.0,1.0,-2.4395761489868164,0.793393611907959,1.6461825370788574,0.245468258857727,0.0,0.0,1.0,127.0324249267578,121.0,63.42692565917969,-21678.07421875,1933.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.04705810546875,303.5508117675781,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283772945404053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362358060665,0.0,0.0,361.5246887207031,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.33807373046875,297.1499938964844,293.1499938964844,0.4280505776405334,-7332.70703125,304.08258056640625,0.8957180380821228,0.421024352312088,0.3783945441246032,292.3686218261719,297.1499938964844,293.1499938964844,0.3032492697238922,-5908.01953125,304.0919494628906,0.8205878138542175,0.3213832378387451,0.3046979904174804,292.1919860839844,297.1499938964844,293.1499938964844,0.4957820177078247,-6398.5869140625,304.0563049316406,0.9354220032691956,0.4745238721370697,0.3307324349880218,292.069580078125,297.1499938964844,293.1499938964844,0.6586936712265015,-10726.1845703125,304.1148376464844,0.9990000128746032,0.6414540410041809,0.552364706993103,292.53179931640625,297.1499938964844,293.1499938964844,0.0772372037172317,-9550.830078125,304.124267578125,0.5677160620689392,0.1073835864663124,0.4915814101696014,288.0463256835937,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533752441406,1.0,0.4819807112216949,0.4530371427536011,0.4530371427536011,1.0,1.0,-2.470276355743408,0.8053193688392639,1.6649569272994995,0.2506390810012817,0.0,0.0,1.0,121.4861831665039,109.0,158.44180297851562,-22410.458984375,1955.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459916591644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541121354326,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.33807373046875,297.1499938964844,293.1499938964844,0.4280505776405334,-7332.70703125,304.08258056640625,0.8957180380821228,0.421024352312088,0.3783945441246032,292.3686218261719,297.1499938964844,293.1499938964844,0.3032492697238922,-5908.01953125,304.0919494628906,0.8205878138542175,0.3213832378387451,0.3046979904174804,292.1919860839844,297.1499938964844,293.1499938964844,0.4957820177078247,-6398.5869140625,304.0563049316406,0.9354220032691956,0.4745238721370697,0.3307324349880218,292.069580078125,297.1499938964844,293.1499938964844,0.6586936712265015,-10726.1845703125,304.1148376464844,0.9990000128746032,0.6414540410041809,0.552364706993103,292.53179931640625,297.1499938964844,293.1499938964844,0.0772372037172317,-9550.830078125,304.124267578125,0.5677160620689392,0.1073835864663124,0.4915814101696014,288.0463256835937,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5302124023437,288.0533752441406,1.0,0.4819807112216949,0.4530371427536011,0.4530371427536011,1.0,1.0,-2.470276355743408,0.8053193688392639,1.6649569272994995,0.2506390810012817,0.0,0.0,1.0,121.4861831665039,109.0,158.44180297851562,-22410.458984375,1955.2608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6138916015625,304.0762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459916591644287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541121354326,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.3992614746094,297.1499938964844,293.1499938964844,0.4343114495277405,-7408.287109375,304.0945739746094,0.9186223745346068,0.4291821420192718,0.385520339012146,292.4242248535156,297.1499938964844,293.1499938964844,0.3101461827754974,-6007.30517578125,304.09979248046875,0.8404588103294373,0.3298945724964142,0.3125127553939819,292.2523803710937,297.1499938964844,293.1499938964844,0.506890594959259,-6502.5634765625,304.0689697265625,0.961965024471283,0.4865419268608093,0.3389330804347992,292.0643005371094,297.1499938964844,293.1499938964844,0.6172143816947937,-10147.2802734375,304.1953430175781,0.9990000128746032,0.6698459386825562,0.5246997475624084,292.5825500488281,297.1499938964844,293.1499938964844,0.0810787752270698,-9897.0126953125,304.1264343261719,0.5898759365081787,0.112745001912117,0.5140040516853333,288.1921691894531,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793749153614044,0.4532438814640045,0.4532438814640045,1.0,1.0,-2.491787433624268,0.81415194272995,1.6776354312896729,0.2547443509101867,0.0,0.0,1.0,114.22454071044922,127.0,192.2109222412109,-22999.38671875,1949.8988037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611215233802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694670253433,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.3992614746094,297.1499938964844,293.1499938964844,0.4343114495277405,-7408.287109375,304.0945739746094,0.9186223745346068,0.4291821420192718,0.385520339012146,292.4242248535156,297.1499938964844,293.1499938964844,0.3101461827754974,-6007.30517578125,304.09979248046875,0.8404588103294373,0.3298945724964142,0.3125127553939819,292.2523803710937,297.1499938964844,293.1499938964844,0.506890594959259,-6502.5634765625,304.0689697265625,0.961965024471283,0.4865419268608093,0.3389330804347992,292.0643005371094,297.1499938964844,293.1499938964844,0.6172143816947937,-10147.2802734375,304.1953430175781,0.9990000128746032,0.6698459386825562,0.5246997475624084,292.5825500488281,297.1499938964844,293.1499938964844,0.0810787752270698,-9897.0126953125,304.1264343261719,0.5898759365081787,0.112745001912117,0.5140040516853333,288.1921691894531,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811767578125,288.19970703125,1.0,0.4793749153614044,0.4532438814640045,0.4532438814640045,1.0,1.0,-2.491787433624268,0.81415194272995,1.6776354312896729,0.2547443509101867,0.0,0.0,1.0,114.22454071044922,127.0,192.2109222412109,-22999.38671875,1949.8988037109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19854736328125,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611215233802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694670253433,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371721148490906,-7443.01806640625,304.09942626953125,0.9259365797042848,0.4329661428928375,0.388932466506958,292.4505920410156,297.1499938964844,293.1499938964844,0.3134334683418274,-6054.65380859375,304.1029052734375,0.8468112349510193,0.3339107036590576,0.316314697265625,292.28106689453125,297.1499938964844,293.1499938964844,0.512171745300293,-6552.19287109375,304.0740966796875,0.9695367813110352,0.4922800958156585,0.3429317474365234,292.05670166015625,297.1499938964844,293.1499938964844,0.6056100130081177,-9992.998046875,304.2077941894531,0.9990000128746032,0.685094952583313,0.5186344385147095,292.60565185546875,297.1499938964844,293.1499938964844,0.0830716788768768,-10078.115234375,304.1270751953125,0.5975934267044067,0.1153976693749427,0.5257133841514587,288.26318359375,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.6043395996094,288.2695007324219,1.0,0.4818368256092071,0.4530553221702575,0.4530553221702575,1.0,1.0,-2.512013435363769,0.8218119144439697,1.6902015209197998,0.2575475573539734,0.0,0.0,1.0,113.18206787109376,127.0,190.4623413085937,-23339.205078125,1980.0872802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875183105469,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678430795669556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973032651469e-05,0.0,0.0005762885557487,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395062625408172,-7470.63720703125,304.1043701171875,0.929168701171875,0.4365494549274444,0.392213374376297,292.4761047363281,297.1499938964844,293.1499938964844,0.3163464069366455,-6096.07568359375,304.1061706542969,0.8501231074333191,0.3377618789672851,0.3200117945671081,292.308837890625,297.1499938964844,293.1499938964844,0.5168736577033997,-6595.8828125,304.079345703125,0.973244607448578,0.4978321492671966,0.3468394577503204,292.0548400878906,297.1499938964844,293.1499938964844,0.6009650230407715,-9936.416015625,304.20556640625,0.9990000128746032,0.6993137001991272,0.5183538198471069,292.627685546875,297.1499938964844,293.1499938964844,0.084983043372631,-10251.4052734375,304.1277770996094,0.6026126742362976,0.117962434887886,0.5374104380607605,288.3421936035156,291.1499938964844,251.450912475586,250.92315673828125,279.14605712890625,292.62646484375,288.348876953125,1.0,0.4860402047634125,0.4526889622211456,0.4526889622211456,1.0,1.0,-2.5387990474700928,0.8316341638565063,1.7071647644042969,0.2612607777118683,0.0,0.0,1.0,113.98590087890624,145.0,202.3910980224609,-23803.87109375,2034.1689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427978515625,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743539333343506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828961730003,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456266760826111,-7547.82958984375,304.1092529296875,0.9266557693481444,0.4431636929512024,0.398394763469696,292.5245361328125,297.1499938964844,293.1499938964844,0.3232535719871521,-6197.0771484375,304.10919189453125,0.8499374389648438,0.345006912946701,0.3271001279354095,292.3617553710937,297.1499938964844,293.1499938964844,0.5280585289001465,-6703.16748046875,304.0841064453125,0.9729118943214417,0.5084086656570435,0.3543800711631775,292.072998046875,297.1499938964844,293.1499938964844,0.6105056405067444,-10083.49609375,304.1703186035156,0.9990000128746032,0.7234398126602173,0.5301948189735413,292.669921875,297.1499938964844,293.1499938964844,0.0889521464705467,-10617.353515625,304.1285705566406,0.6065905094146729,0.1226332113146781,0.5597235560417175,288.4331359863281,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43609619140625,1.0,0.49866384267807,0.4515931606292724,0.4515931606292724,1.0,1.0,-2.6048269271850586,0.8553637266159058,1.7494632005691528,0.2700313329696655,0.0,0.0,1.0,119.52311706542967,163.0,136.5576171875,-24544.162109375,2194.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734619140625,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867810249328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955081433057,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456266760826111,-7547.82958984375,304.1092529296875,0.9266557693481444,0.4431636929512024,0.398394763469696,292.5245361328125,297.1499938964844,293.1499938964844,0.3232535719871521,-6197.0771484375,304.10919189453125,0.8499374389648438,0.345006912946701,0.3271001279354095,292.3617553710937,297.1499938964844,293.1499938964844,0.5280585289001465,-6703.16748046875,304.0841064453125,0.9729118943214417,0.5084086656570435,0.3543800711631775,292.072998046875,297.1499938964844,293.1499938964844,0.6105056405067444,-10083.49609375,304.1703186035156,0.9990000128746032,0.7234398126602173,0.5301948189735413,292.669921875,297.1499938964844,293.1499938964844,0.0889521464705467,-10617.353515625,304.1285705566406,0.6065905094146729,0.1226332113146781,0.5597235560417175,288.4331359863281,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.66876220703125,288.43609619140625,1.0,0.49866384267807,0.4515931606292724,0.4515931606292724,1.0,1.0,-2.6048269271850586,0.8553637266159058,1.7494632005691528,0.2700313329696655,0.0,0.0,1.0,119.52311706542967,163.0,136.5576171875,-24544.162109375,2194.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734619140625,305.3973999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867810249328613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955081433057,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528891146183014,-7641.78515625,304.11065673828125,0.9155556559562684,0.4490493237972259,0.4040681719779968,292.5699462890625,297.1499938964844,293.1499938964844,0.331011563539505,-6311.86572265625,304.1098022460937,0.8431420922279358,0.3516439795494079,0.3337654769420624,292.4115905761719,297.1499938964844,293.1499938964844,0.5407245755195618,-6826.20166015625,304.0848693847656,0.9648776054382324,0.5182723999023438,0.3615392744541168,292.1195678710937,297.1499938964844,293.1499938964844,0.6397144794464111,-10493.7490234375,304.11456298828125,0.9990000128746032,0.7413350343704224,0.5547614693641663,292.7108764648437,297.1499938964844,293.1499938964844,0.0927297547459602,-10969.474609375,304.1294250488281,0.6042067408561707,0.1264896094799041,0.5793276429176331,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4641418457031,1.0,0.5152512788772583,0.4502378404140472,0.4502378404140472,1.0,1.0,-2.681323766708374,0.8825069665908813,1.7988169193267822,0.2799345552921295,0.0,0.0,1.0,129.2939453125,181.0,61.71289443969727,-25237.931640625,2410.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51055908203125,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.598613440990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075165001675,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528891146183014,-7641.78515625,304.11065673828125,0.9155556559562684,0.4490493237972259,0.4040681719779968,292.5699462890625,297.1499938964844,293.1499938964844,0.331011563539505,-6311.86572265625,304.1098022460937,0.8431420922279358,0.3516439795494079,0.3337654769420624,292.4115905761719,297.1499938964844,293.1499938964844,0.5407245755195618,-6826.20166015625,304.0848693847656,0.9648776054382324,0.5182723999023438,0.3615392744541168,292.1195678710937,297.1499938964844,293.1499938964844,0.6397144794464111,-10493.7490234375,304.11456298828125,0.9990000128746032,0.7413350343704224,0.5547614693641663,292.7108764648437,297.1499938964844,293.1499938964844,0.0927297547459602,-10969.474609375,304.1294250488281,0.6042067408561707,0.1264896094799041,0.5793276429176331,288.4635925292969,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.4641418457031,1.0,0.5152512788772583,0.4502378404140472,0.4502378404140472,1.0,1.0,-2.681323766708374,0.8825069665908813,1.7988169193267822,0.2799345552921295,0.0,0.0,1.0,129.2939453125,181.0,61.71289443969727,-25237.931640625,2410.981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.51055908203125,305.6329040527344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.598613440990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075165001675,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597799181938171,-7730.533203125,304.1121826171875,0.9005560874938965,0.4541817903518677,0.4091859459877014,292.6127624511719,297.1499938964844,293.1499938964844,0.3385065495967865,-6422.16455078125,304.1106262207031,0.8326682448387146,0.3576590418815613,0.3399661481380462,292.4589233398437,297.1499938964844,293.1499938964844,0.5531123280525208,-6945.755859375,304.0858154296875,0.9514375925064088,0.5273827314376831,0.3682684004306793,292.1896667480469,297.1499938964844,293.1499938964844,0.6820179224014282,-11068.5244140625,304.0557556152344,0.9990000128746032,0.7532772421836853,0.5880227088928223,292.7510986328125,297.1499938964844,293.1499938964844,0.0959072113037109,-11264.9892578125,304.1309814453125,0.5974054932594299,0.129459723830223,0.595549464225769,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815979003906,1.0,0.5342215299606323,0.4488330781459808,0.4488330781459808,1.0,1.0,-2.762472152709961,0.911156952381134,1.851315140724182,0.2903537154197693,0.0,0.0,1.0,142.3488311767578,199.0,24.85295295715332,-25999.15625,2671.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105273365974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196076283231,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597799181938171,-7730.533203125,304.1121826171875,0.9005560874938965,0.4541817903518677,0.4091859459877014,292.6127624511719,297.1499938964844,293.1499938964844,0.3385065495967865,-6422.16455078125,304.1106262207031,0.8326682448387146,0.3576590418815613,0.3399661481380462,292.4589233398437,297.1499938964844,293.1499938964844,0.5531123280525208,-6945.755859375,304.0858154296875,0.9514375925064088,0.5273827314376831,0.3682684004306793,292.1896667480469,297.1499938964844,293.1499938964844,0.6820179224014282,-11068.5244140625,304.0557556152344,0.9990000128746032,0.7532772421836853,0.5880227088928223,292.7510986328125,297.1499938964844,293.1499938964844,0.0959072113037109,-11264.9892578125,304.1309814453125,0.5974054932594299,0.129459723830223,0.595549464225769,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.4815979003906,1.0,0.5342215299606323,0.4488330781459808,0.4488330781459808,1.0,1.0,-2.762472152709961,0.911156952381134,1.851315140724182,0.2903537154197693,0.0,0.0,1.0,142.3488311767578,199.0,24.85295295715332,-25999.15625,2671.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.728271484375,305.81134033203125,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.6105273365974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196076283231,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678465127944946,-7835.7099609375,304.111328125,0.884520947933197,0.4586154818534851,0.4137510657310486,292.65313720703125,297.1499938964844,293.1499938964844,0.3468765914440155,-6546.06591796875,304.1098022460937,0.8206378221511841,0.3630768954753876,0.3456874489784241,292.5037841796875,297.1499938964844,293.1499938964844,0.567077100276947,-7081.15576171875,304.0839233398437,0.9348552823066713,0.5357890725135803,0.3745638728141784,292.2766418457031,297.1499938964844,293.1499938964844,0.7357735633850098,-11779.201171875,303.99774169921875,0.9990000128746032,0.7600053548812866,0.6265493631362915,292.7903747558594,297.1499938964844,293.1499938964844,0.0988111346960067,-11537.66015625,304.1324768066406,0.5878681540489197,0.1316039860248565,0.6084007620811462,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543714165687561,0.4475127756595611,0.4475127756595611,1.0,1.0,-2.844146728515625,0.9399657845497132,1.9041810035705569,0.3008494675159454,0.0,0.0,1.0,157.8606719970703,217.0,-34.52195358276367,-26577.287109375,2964.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223238110542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315795471891,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678465127944946,-7835.7099609375,304.111328125,0.884520947933197,0.4586154818534851,0.4137510657310486,292.65313720703125,297.1499938964844,293.1499938964844,0.3468765914440155,-6546.06591796875,304.1098022460937,0.8206378221511841,0.3630768954753876,0.3456874489784241,292.5037841796875,297.1499938964844,293.1499938964844,0.567077100276947,-7081.15576171875,304.0839233398437,0.9348552823066713,0.5357890725135803,0.3745638728141784,292.2766418457031,297.1499938964844,293.1499938964844,0.7357735633850098,-11779.201171875,303.99774169921875,0.9990000128746032,0.7600053548812866,0.6265493631362915,292.7903747558594,297.1499938964844,293.1499938964844,0.0988111346960067,-11537.66015625,304.1324768066406,0.5878681540489197,0.1316039860248565,0.6084007620811462,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.7893981933594,288.44244384765625,1.0,0.5543714165687561,0.4475127756595611,0.4475127756595611,1.0,1.0,-2.844146728515625,0.9399657845497132,1.9041810035705569,0.3008494675159454,0.0,0.0,1.0,157.8606719970703,217.0,-34.52195358276367,-26577.287109375,2964.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846740722656,305.8905639648437,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223238110542297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315795471891,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719721972942352,-7889.37451171875,304.1108703613281,0.8764251470565796,0.4605821967124939,0.4158335924148559,292.6724853515625,297.1499938964844,293.1499938964844,0.3511276245117187,-6608.8046875,304.109375,0.8143548965454102,0.3655709326267242,0.3483701050281524,292.5253295898437,297.1499938964844,293.1499938964844,0.5742489695549011,-7150.3701171875,304.0828857421875,0.9261395335197448,0.5397416353225708,0.3775551915168762,292.3245849609375,297.1499938964844,293.1499938964844,0.7655336856842041,-12164.595703125,303.97137451171875,0.9990000128746032,0.7616530656814575,0.6469455361366272,292.8094787597656,297.1499938964844,293.1499938964844,0.1001081019639968,-11659.6533203125,304.13330078125,0.582497775554657,0.1324033886194229,0.6136760115623474,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136657714844,1.0,0.5646135210990906,0.4469073116779327,0.4469073116779327,1.0,1.0,-2.884324312210083,0.9541483521461488,1.9301759004592896,0.3060332238674164,0.0,0.0,1.0,166.3146514892578,217.0,-55.61099624633789,-26843.376953125,3119.557373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501647949219,305.9176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281319856643677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374741205945,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752494394779205,-7930.98046875,304.1120300292969,0.8684991598129272,0.462380588054657,0.4177834093570709,292.6913146972656,297.1499938964844,293.1499938964844,0.3547379076480865,-6661.212890625,304.1101989746094,0.8079124689102173,0.3679247498512268,0.3509360551834106,292.5463562011719,297.1499938964844,293.1499938964844,0.5804553031921387,-7209.162109375,304.08380126953125,0.9175565838813782,0.5435261726379395,0.3804435133934021,292.37469482421875,297.1499938964844,293.1499938964844,0.7953549027442932,-12544.6123046875,303.9496765136719,0.9990000128746032,0.7622718811035156,0.6677421927452087,292.82818603515625,297.1499938964844,293.1499938964844,0.1011270731687545,-11753.87890625,304.1344909667969,0.5769129395484924,0.1330447942018509,0.6182757019996643,288.4077453613281,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4063720703125,1.0,0.5748559236526489,0.4463447332382202,0.4463447332382202,1.0,1.0,-2.9237499237060547,0.9680802822113036,1.9556695222854608,0.3111400008201599,0.0,0.0,1.0,175.12709045410156,220.0,-40.997047424316406,-27213.28515625,3279.644775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924621582031,305.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340628862380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434932583943,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821078479290008,-8018.5791015625,304.11328125,0.8580428957939148,0.465604692697525,0.421175092458725,292.72686767578125,297.1499938964844,293.1499938964844,0.3621654212474823,-6769.26953125,304.1111145019531,0.7993017435073853,0.3723282217979431,0.3556042015552521,292.58624267578125,297.1499938964844,293.1499938964844,0.5934145450592041,-7332.0771484375,304.0843200683594,0.9071211814880372,0.5507261157035828,0.3858265876770019,292.47174072265625,297.1499938964844,293.1499938964844,0.8444004654884338,-13142.89453125,303.9355773925781,0.9990000128746032,0.7622171640396118,0.6982091069221497,292.86346435546875,297.1499938964844,293.1499938964844,0.1029170304536819,-11920.8818359375,304.1366882324219,0.569145679473877,0.1340416371822357,0.6252110004425049,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.5899773240089417,0.4456343650817871,0.4456343650817871,1.0,1.0,-2.984891891479492,0.9898969531059264,1.994994878768921,0.3195469975471496,0.0,0.0,1.0,188.6390380859375,223.0,-54.62822341918945,-27631.533203125,3534.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714416503906,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.645753026008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.000655357260257,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821078479290008,-8018.5791015625,304.11328125,0.8580428957939148,0.465604692697525,0.421175092458725,292.72686767578125,297.1499938964844,293.1499938964844,0.3621654212474823,-6769.26953125,304.1111145019531,0.7993017435073853,0.3723282217979431,0.3556042015552521,292.58624267578125,297.1499938964844,293.1499938964844,0.5934145450592041,-7332.0771484375,304.0843200683594,0.9071211814880372,0.5507261157035828,0.3858265876770019,292.47174072265625,297.1499938964844,293.1499938964844,0.8444004654884338,-13142.89453125,303.9355773925781,0.9990000128746032,0.7622171640396118,0.6982091069221497,292.86346435546875,297.1499938964844,293.1499938964844,0.1029170304536819,-11920.8818359375,304.1366882324219,0.569145679473877,0.1340416371822357,0.6252110004425049,288.3637084960937,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622131347656,1.0,0.5899773240089417,0.4456343650817871,0.4456343650817871,1.0,1.0,-2.984891891479492,0.9898969531059264,1.994994878768921,0.3195469975471496,0.0,0.0,1.0,188.6390380859375,223.0,-54.62822341918945,-27631.533203125,3534.559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0714416503906,306.0043640136719,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.645753026008606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.000655357260257,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
