time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879072904586792,-8091.47021484375,304.11590576171875,0.8511156439781189,0.4683313965797424,0.4240297675132751,292.76007080078125,297.1499938964844,293.1499938964844,0.3687722086906433,-6864.28369140625,304.11309814453125,0.7938418984413147,0.3763175308704376,0.3597835004329681,292.6235046386719,297.1499938964844,293.1499938964844,0.6053217053413391,-7443.4892578125,304.08642578125,0.9011560678482056,0.5574496388435364,0.3908028602600097,292.5554504394531,297.1499938964844,293.1499938964844,0.8830296993255615,-13589.212890625,303.94317626953125,0.9990000128746032,0.7624065279960632,0.7199763655662537,292.8954467773437,297.1499938964844,293.1499938964844,0.1042888239026069,-12048.07421875,304.1388244628906,0.5637311339378357,0.1348137259483337,0.6304558515548706,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015805602073669,0.4452459812164306,0.4452459812164306,1.0,1.0,-3.0318949222564697,1.006961464881897,2.024933338165283,0.3262473940849304,0.0,0.0,1.0,199.02346801757807,226.0,-46.498085021972656,-27977.267578125,3736.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1842041015625,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567260026931763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664934335276,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879072904586792,-8091.47021484375,304.11590576171875,0.8511156439781189,0.4683313965797424,0.4240297675132751,292.76007080078125,297.1499938964844,293.1499938964844,0.3687722086906433,-6864.28369140625,304.11309814453125,0.7938418984413147,0.3763175308704376,0.3597835004329681,292.6235046386719,297.1499938964844,293.1499938964844,0.6053217053413391,-7443.4892578125,304.08642578125,0.9011560678482056,0.5574496388435364,0.3908028602600097,292.5554504394531,297.1499938964844,293.1499938964844,0.8830296993255615,-13589.212890625,303.94317626953125,0.9990000128746032,0.7624065279960632,0.7199763655662537,292.8954467773437,297.1499938964844,293.1499938964844,0.1042888239026069,-12048.07421875,304.1388244628906,0.5637311339378357,0.1348137259483337,0.6304558515548706,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.6015805602073669,0.4452459812164306,0.4452459812164306,1.0,1.0,-3.0318949222564697,1.006961464881897,2.024933338165283,0.3262473940849304,0.0,0.0,1.0,199.02346801757807,226.0,-46.498085021972656,-27977.267578125,3736.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1842041015625,306.0709533691406,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567260026931763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664934335276,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8126220703125,297.1499938964844,293.1499938964844,0.4909099638462066,-8126.09814453125,304.1222229003906,0.844362199306488,0.4705516397953033,0.4264589250087738,292.7909851074219,297.1499938964844,293.1499938964844,0.3732833564281463,-6926.76220703125,304.1178283691406,0.7884200811386108,0.3799267411231994,0.3636185526847839,292.65826416015625,297.1499938964844,293.1499938964844,0.6140310764312744,-7521.98193359375,304.093017578125,0.8953960537910461,0.5637387633323669,0.3954872190952301,292.61688232421875,297.1499938964844,293.1499938964844,0.8953123688697815,-13684.2802734375,303.9916381835937,0.9937419891357422,0.7649539113044739,0.72412109375,292.9236145019531,297.1499938964844,293.1499938964844,0.1051312312483787,-12121.8896484375,304.14111328125,0.5584523677825928,0.1355457603931427,0.6353960037231445,288.3583068847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098829507827759,0.4452950954437256,0.4452950954437256,1.0,1.0,-3.0559558868408203,1.0162360668182373,2.039719820022583,0.3303219676017761,0.0,0.0,1.0,208.75233459472656,229.0,12.652315139770508,-28365.5703125,3875.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671492457389832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770716863684,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8126220703125,297.1499938964844,293.1499938964844,0.4909099638462066,-8126.09814453125,304.1222229003906,0.844362199306488,0.4705516397953033,0.4264589250087738,292.7909851074219,297.1499938964844,293.1499938964844,0.3732833564281463,-6926.76220703125,304.1178283691406,0.7884200811386108,0.3799267411231994,0.3636185526847839,292.65826416015625,297.1499938964844,293.1499938964844,0.6140310764312744,-7521.98193359375,304.093017578125,0.8953960537910461,0.5637387633323669,0.3954872190952301,292.61688232421875,297.1499938964844,293.1499938964844,0.8953123688697815,-13684.2802734375,303.9916381835937,0.9937419891357422,0.7649539113044739,0.72412109375,292.9236145019531,297.1499938964844,293.1499938964844,0.1051312312483787,-12121.8896484375,304.14111328125,0.5584523677825928,0.1355457603931427,0.6353960037231445,288.3583068847656,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592224121094,1.0,0.6098829507827759,0.4452950954437256,0.4452950954437256,1.0,1.0,-3.0559558868408203,1.0162360668182373,2.039719820022583,0.3303219676017761,0.0,0.0,1.0,208.75233459472656,229.0,12.652315139770508,-28365.5703125,3875.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3052673339844,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671492457389832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770716863684,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.8464660644531,297.1499938964844,293.1499938964844,0.4932224154472351,-8152.42578125,304.12762451171875,0.8401777148246765,0.4722353518009186,0.4282911419868469,292.8202514648437,297.1499938964844,293.1499938964844,0.3772600889205932,-6981.74853515625,304.1219177246094,0.7854700088500977,0.3830834329128265,0.3669216930866241,292.69091796875,297.1499938964844,293.1499938964844,0.6221648454666138,-7595.3818359375,304.09844970703125,0.8925653100013733,0.5695712566375732,0.3997671902179718,292.6597900390625,297.1499938964844,293.1499938964844,0.90627259016037,-13777.369140625,304.0257873535156,0.9901407957077026,0.7697433233261108,0.72850102186203,292.9485168457031,297.1499938964844,293.1499938964844,0.1058682575821876,-12186.794921875,304.1428527832031,0.5553669333457947,0.1362279951572418,0.6396201252937317,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163079738616943,0.4454068839550018,0.4454068839550018,1.0,1.0,-3.077580213546753,1.0247520208358765,2.052828073501587,0.3339992761611938,0.0,0.0,1.0,215.6436920166016,232.0,25.85582733154297,-28644.599609375,3988.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765512228012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866134935989,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.8464660644531,297.1499938964844,293.1499938964844,0.4932224154472351,-8152.42578125,304.12762451171875,0.8401777148246765,0.4722353518009186,0.4282911419868469,292.8202514648437,297.1499938964844,293.1499938964844,0.3772600889205932,-6981.74853515625,304.1219177246094,0.7854700088500977,0.3830834329128265,0.3669216930866241,292.69091796875,297.1499938964844,293.1499938964844,0.6221648454666138,-7595.3818359375,304.09844970703125,0.8925653100013733,0.5695712566375732,0.3997671902179718,292.6597900390625,297.1499938964844,293.1499938964844,0.90627259016037,-13777.369140625,304.0257873535156,0.9901407957077026,0.7697433233261108,0.72850102186203,292.9485168457031,297.1499938964844,293.1499938964844,0.1058682575821876,-12186.794921875,304.1428527832031,0.5553669333457947,0.1362279951572418,0.6396201252937317,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9479675292969,288.3812866210937,1.0,0.6163079738616943,0.4454068839550018,0.4454068839550018,1.0,1.0,-3.077580213546753,1.0247520208358765,2.052828073501587,0.3339992761611938,0.0,0.0,1.0,215.6436920166016,232.0,25.85582733154297,-28644.599609375,3988.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4709777832031,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.486328125,26640.0,0.0,0.0,0.6765512228012085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.6589696407318115,-2.272849451401271e-05,0.0,0.0006866134935989,0.0,0.0,507.6388854980469,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940261542797088,-8161.1318359375,304.1302185058594,0.838624119758606,0.4729154109954834,0.4290314614772796,292.8341979980469,297.1499938964844,293.1499938964844,0.3789667189121246,-7005.14208984375,304.1239318847656,0.7845119833946228,0.3845216631889343,0.3684083819389343,292.7063903808594,297.1499938964844,293.1499938964844,0.6258775591850281,-7628.71875,304.10107421875,0.8917784094810486,0.5723481774330139,0.4017869532108307,292.6783447265625,297.1499938964844,293.1499938964844,0.9114474654197692,-13823.939453125,304.0389099121094,0.9890161156654358,0.7723085284233093,0.7309587001800537,292.9598388671875,297.1499938964844,293.1499938964844,0.1061798781156539,-12213.943359375,304.1435852050781,0.5543056726455688,0.1365527063608169,0.6415440440177917,288.3931579589844,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.39434814453125,1.0,0.6190906167030334,0.4454708397388458,0.4454708397388458,1.0,1.0,-3.08795428276062,1.0288604497909546,2.059093713760376,0.3357839584350586,0.0,0.0,1.0,218.4200897216797,232.0,30.817699432373047,-28786.912109375,4038.60888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5658264160156,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808652877807617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909916992299,0.0,0.0,508.170166015625,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.493778258562088,-8155.52685546875,304.1342468261719,0.837253987789154,0.473479151725769,0.4296670854091644,292.8476867675781,297.1499938964844,293.1499938964844,0.3798549473285675,-7015.9951171875,304.1270446777344,0.7837299108505249,0.3858706355094909,0.3698018491268158,292.7213439941406,297.1499938964844,293.1499938964844,0.6283280849456787,-7649.29833984375,304.1054992675781,0.8912122249603271,0.5750323534011841,0.4037364721298218,292.6958312988281,297.1499938964844,293.1499938964844,0.914812445640564,-13849.1884765625,304.052978515625,0.9881244897842408,0.774843692779541,0.7334230542182922,292.9705505371094,297.1499938964844,293.1499938964844,0.1062768548727035,-12219.486328125,304.1445617675781,0.5534136891365051,0.1368584185838699,0.643352210521698,288.4308166503906,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330139160156,1.0,0.6216647028923035,0.445541501045227,0.445541501045227,1.0,1.0,-3.0978751182556152,1.0328102111816406,2.0650649070739746,0.3375144004821777,0.0,0.0,1.0,220.92518615722656,235.0,64.25933837890625,-29044.994140625,4086.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473693847656,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.1484375,27720.0,0.0,0.0,0.685134768486023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953246775083,0.0,0.0,531.1343383789062,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.90826416015625,297.1499938964844,293.1499938964844,0.4939106404781341,-8154.25244140625,304.1392517089844,0.8347679376602173,0.4742747843265533,0.4306069314479828,292.87335205078125,297.1499938964844,293.1499938964844,0.3821663856506347,-7046.87939453125,304.1307983398437,0.7824239134788513,0.3883248269557953,0.3723296821117401,292.7491760253906,297.1499938964844,293.1499938964844,0.6342570781707764,-7702.052734375,304.1103820800781,0.8904582858085632,0.5802428722381592,0.4074780941009521,292.7286376953125,297.1499938964844,293.1499938964844,0.9225059747695924,-13918.6708984375,304.0722961425781,0.9866989254951476,0.7796938419342041,0.7381616234779358,292.9903259277344,297.1499938964844,293.1499938964844,0.1066378355026245,-12248.82421875,304.145751953125,0.5518718361854553,0.1373923569917678,0.6465633511543274,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.47430419921875,1.0,0.6263189911842346,0.4457059800624847,0.4457059800624847,1.0,1.0,-3.1161019802093506,1.0401464700698853,2.075955629348755,0.3407730162143707,0.0,0.0,1.0,225.41043090820312,238.0,58.25143051147461,-29328.642578125,4172.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931712031364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034806185401,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.90826416015625,297.1499938964844,293.1499938964844,0.4939106404781341,-8154.25244140625,304.1392517089844,0.8347679376602173,0.4742747843265533,0.4306069314479828,292.87335205078125,297.1499938964844,293.1499938964844,0.3821663856506347,-7046.87939453125,304.1307983398437,0.7824239134788513,0.3883248269557953,0.3723296821117401,292.7491760253906,297.1499938964844,293.1499938964844,0.6342570781707764,-7702.052734375,304.1103820800781,0.8904582858085632,0.5802428722381592,0.4074780941009521,292.7286376953125,297.1499938964844,293.1499938964844,0.9225059747695924,-13918.6708984375,304.0722961425781,0.9866989254951476,0.7796938419342041,0.7381616234779358,292.9903259277344,297.1499938964844,293.1499938964844,0.1066378355026245,-12248.82421875,304.145751953125,0.5518718361854553,0.1373923569917678,0.6465633511543274,288.4728088378906,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898986816406,288.47430419921875,1.0,0.6263189911842346,0.4457059800624847,0.4457059800624847,1.0,1.0,-3.1161019802093506,1.0401464700698853,2.075955629348755,0.3407730162143707,0.0,0.0,1.0,225.41043090820312,238.0,58.25143051147461,-29328.642578125,4172.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121337890625,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.71484375,27720.0,0.0,0.0,0.6931712031364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912457942962646,-2.362147824896965e-05,0.0,0.0007034806185401,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.493691086769104,-8149.11083984375,304.1431884765625,0.8324512243270874,0.4747350215911865,0.4312138259410858,292.8972473144531,297.1499938964844,293.1499938964844,0.3842053413391113,-7074.23779296875,304.1337890625,0.7812632918357849,0.3904857039451599,0.3745612204074859,292.774658203125,297.1499938964844,293.1499938964844,0.6400303244590759,-7753.9130859375,304.11395263671875,0.8899862170219421,0.5852276682853699,0.4110703468322754,292.7590637207031,297.1499938964844,293.1499938964844,0.9293193221092224,-13982.623046875,304.08673095703125,0.985498070716858,0.7841998338699341,0.742573618888855,293.0081787109375,297.1499938964844,293.1499938964844,0.1069195196032524,-12271.4560546875,304.1466979980469,0.5504403114318848,0.1378108561038971,0.6492037177085876,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.6304751634597778,0.445900022983551,0.445900022983551,1.0,1.0,-3.132314443588257,1.046783208847046,2.085531234741211,0.3437818884849548,0.0,0.0,1.0,229.4527740478516,241.0,52.36336517333984,-29585.865234375,4251.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003908753395081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108076824806,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.493691086769104,-8149.11083984375,304.1431884765625,0.8324512243270874,0.4747350215911865,0.4312138259410858,292.8972473144531,297.1499938964844,293.1499938964844,0.3842053413391113,-7074.23779296875,304.1337890625,0.7812632918357849,0.3904857039451599,0.3745612204074859,292.774658203125,297.1499938964844,293.1499938964844,0.6400303244590759,-7753.9130859375,304.11395263671875,0.8899862170219421,0.5852276682853699,0.4110703468322754,292.7590637207031,297.1499938964844,293.1499938964844,0.9293193221092224,-13982.623046875,304.08673095703125,0.985498070716858,0.7841998338699341,0.742573618888855,293.0081787109375,297.1499938964844,293.1499938964844,0.1069195196032524,-12271.4560546875,304.1466979980469,0.5504403114318848,0.1378108561038971,0.6492037177085876,288.5086364746094,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0078125,288.5101013183594,1.0,0.6304751634597778,0.445900022983551,0.445900022983551,1.0,1.0,-3.132314443588257,1.046783208847046,2.085531234741211,0.3437818884849548,0.0,0.0,1.0,229.4527740478516,241.0,52.36336517333984,-29585.865234375,4251.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898986816406,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003908753395081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108076824806,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919030666351318,-8123.21044921875,304.1483154296875,0.8301225900650024,0.474833071231842,0.4315103590488434,292.9197082519531,297.1499938964844,293.1499938964844,0.384992390871048,-7082.92333984375,304.1377868652344,0.7800596356391907,0.3923335075378418,0.376503974199295,292.7987365722656,297.1499938964844,293.1499938964844,0.6439014673233032,-7787.1044921875,304.1193542480469,0.8895094394683838,0.5898519158363342,0.4144265353679657,292.7875671386719,297.1499938964844,293.1499938964844,0.9331378936767578,-14012.9658203125,304.1011962890625,0.9843170642852784,0.7883216738700867,0.7466341257095337,293.0244445800781,297.1499938964844,293.1499938964844,0.1068517863750457,-12259.8935546875,304.1478881835937,0.5489519238471985,0.1381053626537323,0.6512719392776489,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342403888702393,0.4461279213428497,0.4461279213428497,1.0,1.0,-3.146412849426269,1.0526942014694214,2.0937185287475586,0.3465411067008972,0.0,0.0,1.0,233.2696533203125,244.0,73.14405822753906,-29950.0703125,4322.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072886228561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.000717808085028,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919030666351318,-8123.21044921875,304.1483154296875,0.8301225900650024,0.474833071231842,0.4315103590488434,292.9197082519531,297.1499938964844,293.1499938964844,0.384992390871048,-7082.92333984375,304.1377868652344,0.7800596356391907,0.3923335075378418,0.376503974199295,292.7987365722656,297.1499938964844,293.1499938964844,0.6439014673233032,-7787.1044921875,304.1193542480469,0.8895094394683838,0.5898519158363342,0.4144265353679657,292.7875671386719,297.1499938964844,293.1499938964844,0.9331378936767578,-14012.9658203125,304.1011962890625,0.9843170642852784,0.7883216738700867,0.7466341257095337,293.0244445800781,297.1499938964844,293.1499938964844,0.1068517863750457,-12259.8935546875,304.1478881835937,0.5489519238471985,0.1381053626537323,0.6512719392776489,288.573974609375,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342403888702393,0.4461279213428497,0.4461279213428497,1.0,1.0,-3.146412849426269,1.0526942014694214,2.0937185287475586,0.3465411067008972,0.0,0.0,1.0,233.2696533203125,244.0,73.14405822753906,-29950.0703125,4322.6796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1347045898437,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.7072886228561401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.000717808085028,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904720187187195,-8103.19775390625,304.1512451171875,0.8276708126068115,0.4745557904243469,0.4314613342285156,292.9410095214844,297.1499938964844,293.1499938964844,0.3860458731651306,-7096.47119140625,304.1400756835937,0.7787050008773804,0.393846720457077,0.3781286776065826,292.8215026855469,297.1499938964844,293.1499938964844,0.6483574509620667,-7827.02685546875,304.12213134765625,0.8889219760894775,0.594136655330658,0.4175387918949127,292.8140869140625,297.1499938964844,293.1499938964844,0.9375589489936828,-14055.2705078125,304.1100158691406,0.983073353767395,0.792123556137085,0.7503732442855835,293.0392761230469,297.1499938964844,293.1499938964844,0.1068600192666053,-12257.4384765625,304.1485595703125,0.5473318099975586,0.1382750868797302,0.6527696251869202,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376672983169556,0.4463932514190674,0.4463932514190674,1.0,1.0,-3.1583476066589355,1.0578718185424805,2.100475788116455,0.3490481674671173,0.0,0.0,1.0,236.9646453857422,247.0,59.7141227722168,-30169.583984375,4386.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135663628578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241791463457,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904720187187195,-8103.19775390625,304.1512451171875,0.8276708126068115,0.4745557904243469,0.4314613342285156,292.9410095214844,297.1499938964844,293.1499938964844,0.3860458731651306,-7096.47119140625,304.1400756835937,0.7787050008773804,0.393846720457077,0.3781286776065826,292.8215026855469,297.1499938964844,293.1499938964844,0.6483574509620667,-7827.02685546875,304.12213134765625,0.8889219760894775,0.594136655330658,0.4175387918949127,292.8140869140625,297.1499938964844,293.1499938964844,0.9375589489936828,-14055.2705078125,304.1100158691406,0.983073353767395,0.792123556137085,0.7503732442855835,293.0392761230469,297.1499938964844,293.1499938964844,0.1068600192666053,-12257.4384765625,304.1485595703125,0.5473318099975586,0.1382750868797302,0.6527696251869202,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389709472656,288.6150817871094,1.0,0.6376672983169556,0.4463932514190674,0.4463932514190674,1.0,1.0,-3.1583476066589355,1.0578718185424805,2.100475788116455,0.3490481674671173,0.0,0.0,1.0,236.9646453857422,247.0,59.7141227722168,-30169.583984375,4386.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.283447265625,307.103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135663628578186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241791463457,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896344244480133,-8091.73095703125,304.15252685546875,0.8264002203941345,0.4742919504642486,0.4313227236270904,292.95123291015625,297.1499938964844,293.1499938964844,0.3864605128765106,-7101.70654296875,304.1411437988281,0.7779698967933655,0.3944858014583587,0.3788285255432129,292.8323974609375,297.1499938964844,293.1499938964844,0.6504654288291931,-7845.92724609375,304.12335205078125,0.888583242893219,0.5961527228355408,0.4190080761909485,292.8266296386719,297.1499938964844,293.1499938964844,0.939570128917694,-14074.9267578125,304.1136169433594,0.9824255108833312,0.7939095497131348,0.7521363496780396,293.04620361328125,297.1499938964844,293.1499938964844,0.1068328693509101,-12253.478515625,304.1488952636719,0.5464708209037781,0.1383156925439834,0.6533151268959045,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.6333312988281,1.0,0.6392674446105957,0.4465397298336029,0.4465397298336029,1.0,1.0,-3.1635656356811523,1.060209035873413,2.10335659980774,0.350217193365097,0.0,0.0,1.0,238.7769012451172,247.0,55.75487518310547,-30272.607421875,4416.70361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164416313171387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270971545949,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.0105895996094,297.1499938964844,293.1499938964844,0.4878890812397003,-8067.779296875,304.1552429199219,0.825093150138855,0.4739372730255127,0.4311093986034393,292.9611511230469,297.1499938964844,293.1499938964844,0.3861432373523712,-7095.7294921875,304.143310546875,0.7771940231323242,0.3950536251068115,0.3794592022895813,292.8431701660156,297.1499938964844,293.1499938964844,0.6514036655426025,-7853.01953125,304.1264953613281,0.8882030844688416,0.5980607867240906,0.4204141795635223,292.8388977050781,297.1499938964844,293.1499938964844,0.9399725198745728,-14074.4912109375,304.1194763183594,0.9817506074905396,0.7956001162528992,0.7538231015205383,293.0528564453125,297.1499938964844,293.1499938964844,0.1066061109304428,-12229.458984375,304.1495056152344,0.5455740094184875,0.1383281052112579,0.6537359356880188,288.6724853515625,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747436523437,1.0,0.6407980918884277,0.4466958940029144,0.4466958940029144,1.0,1.0,-3.168293237686157,1.0623828172683716,2.105910539627075,0.3513337969779968,0.0,0.0,1.0,240.5748748779297,250.0,81.05184936523438,-30484.599609375,4444.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42266845703125,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193409204483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300395518541,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853219091892242,-8033.45263671875,304.1577453613281,0.8223472833633423,0.4729762375354767,0.4304468929767608,292.98016357421875,297.1499938964844,293.1499938964844,0.3862631916999817,-7096.0654296875,304.14532470703125,0.775518000125885,0.3959804177284241,0.3805260360240936,292.86407470703125,297.1499938964844,293.1499938964844,0.654467761516571,-7880.048828125,304.1291809082031,0.8872866630554199,0.6015923619270325,0.4230096638202667,292.8622741699219,297.1499938964844,293.1499938964844,0.942424476146698,-14097.4130859375,304.12548828125,0.9802955985069276,0.7987385392189026,0.7569449543952942,293.0652770996094,297.1499938964844,293.1499938964844,0.1063590198755264,-12203.3876953125,304.1500549316406,0.5436642169952393,0.1382702589035034,0.6542048454284668,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436530947685242,0.4470348656177521,0.4470348656177521,1.0,1.0,-3.1762194633483887,1.066215991973877,2.110003471374512,0.3533918857574463,0.0,0.0,1.0,244.1418609619141,253.0,65.81312561035156,-30675.4453125,4496.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.724812388420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355924462899,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853219091892242,-8033.45263671875,304.1577453613281,0.8223472833633423,0.4729762375354767,0.4304468929767608,292.98016357421875,297.1499938964844,293.1499938964844,0.3862631916999817,-7096.0654296875,304.14532470703125,0.775518000125885,0.3959804177284241,0.3805260360240936,292.86407470703125,297.1499938964844,293.1499938964844,0.654467761516571,-7880.048828125,304.1291809082031,0.8872866630554199,0.6015923619270325,0.4230096638202667,292.8622741699219,297.1499938964844,293.1499938964844,0.942424476146698,-14097.4130859375,304.12548828125,0.9802955985069276,0.7987385392189026,0.7569449543952942,293.0652770996094,297.1499938964844,293.1499938964844,0.1063590198755264,-12203.3876953125,304.1500549316406,0.5436642169952393,0.1382702589035034,0.6542048454284668,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0648193359375,288.7189025878906,1.0,0.6436530947685242,0.4470348656177521,0.4470348656177521,1.0,1.0,-3.1762194633483887,1.066215991973877,2.110003471374512,0.3533918857574463,0.0,0.0,1.0,244.1418609619141,253.0,65.81312561035156,-30675.4453125,4496.7333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54266357421875,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.724812388420105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355924462899,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.4826163649559021,-7997.65966796875,304.15966796875,0.8194519281387329,0.4716974198818207,0.4295024573802948,292.99853515625,297.1499938964844,293.1499938964844,0.3861970901489258,-7093.9765625,304.1470031738281,0.7736604809761047,0.3965582847595215,0.3812850713729858,292.8837890625,297.1499938964844,293.1499938964844,0.6574386954307556,-7906.546875,304.13116455078125,0.8862397074699402,0.6048389077186584,0.4253965020179748,292.88409423828125,297.1499938964844,293.1499938964844,0.944768726825714,-14120.720703125,304.1297302246094,0.9787434935569764,0.801603376865387,0.7598084211349487,293.0765991210937,297.1499938964844,293.1499938964844,0.1060784980654716,-12174.873046875,304.1505126953125,0.5416299700737,0.1381139457225799,0.6542226076126099,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462559700012207,0.4474035203456878,0.4474035203456878,1.0,1.0,-3.1823325157165527,1.0694286823272705,2.1129038333892822,0.3552340567111969,0.0,0.0,1.0,247.6600952148437,256.0,55.4642448425293,-30839.435546875,4542.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.729678750038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405311334878,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.4826163649559021,-7997.65966796875,304.15966796875,0.8194519281387329,0.4716974198818207,0.4295024573802948,292.99853515625,297.1499938964844,293.1499938964844,0.3861970901489258,-7093.9765625,304.1470031738281,0.7736604809761047,0.3965582847595215,0.3812850713729858,292.8837890625,297.1499938964844,293.1499938964844,0.6574386954307556,-7906.546875,304.13116455078125,0.8862397074699402,0.6048389077186584,0.4253965020179748,292.88409423828125,297.1499938964844,293.1499938964844,0.944768726825714,-14120.720703125,304.1297302246094,0.9787434935569764,0.801603376865387,0.7598084211349487,293.0765991210937,297.1499938964844,293.1499938964844,0.1060784980654716,-12174.873046875,304.1505126953125,0.5416299700737,0.1381139457225799,0.6542226076126099,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462559700012207,0.4474035203456878,0.4474035203456878,1.0,1.0,-3.1823325157165527,1.0694286823272705,2.1129038333892822,0.3552340567111969,0.0,0.0,1.0,247.6600952148437,256.0,55.4642448425293,-30839.435546875,4542.78857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6730651855469,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.729678750038147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405311334878,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785144627094269,-7942.916015625,304.1631774902344,0.8163626194000244,0.4700663089752197,0.4282543063163757,293.016357421875,297.1499938964844,293.1499938964844,0.3849136233329773,-7073.591796875,304.1500549316406,0.7715885043144226,0.3967828452587127,0.3817097544670105,292.9024963378906,297.1499938964844,293.1499938964844,0.658683717250824,-7916.06298828125,304.1352233886719,0.8850506544113159,0.6077922582626343,0.4275854825973511,292.9048156738281,297.1499938964844,293.1499938964844,0.944736123085022,-14115.3076171875,304.1363220214844,0.9770577549934388,0.80413818359375,0.7623814344406128,293.0870056152344,297.1499938964844,293.1499938964844,0.105506420135498,-12117.5068359375,304.1512756347656,0.5394756197929382,0.1378680020570755,0.6538411974906921,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486188769340515,0.4478248357772827,0.4478248357772827,1.0,1.0,-3.186611652374268,1.0720709562301636,2.1145405769348145,0.3569174408912658,0.0,0.0,1.0,251.15524291992188,259.0,72.94822692871094,-31106.48828125,4583.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343876361846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453100988641,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785144627094269,-7942.916015625,304.1631774902344,0.8163626194000244,0.4700663089752197,0.4282543063163757,293.016357421875,297.1499938964844,293.1499938964844,0.3849136233329773,-7073.591796875,304.1500549316406,0.7715885043144226,0.3967828452587127,0.3817097544670105,292.9024963378906,297.1499938964844,293.1499938964844,0.658683717250824,-7916.06298828125,304.1352233886719,0.8850506544113159,0.6077922582626343,0.4275854825973511,292.9048156738281,297.1499938964844,293.1499938964844,0.944736123085022,-14115.3076171875,304.1363220214844,0.9770577549934388,0.80413818359375,0.7623814344406128,293.0870056152344,297.1499938964844,293.1499938964844,0.105506420135498,-12117.5068359375,304.1512756347656,0.5394756197929382,0.1378680020570755,0.6538411974906921,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.08575439453125,288.820068359375,1.0,0.6486188769340515,0.4478248357772827,0.4478248357772827,1.0,1.0,-3.186611652374268,1.0720709562301636,2.1145405769348145,0.3569174408912658,0.0,0.0,1.0,251.15524291992188,259.0,72.94822692871094,-31106.48828125,4583.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.77264404296875,307.6092224121094,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343876361846924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453100988641,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0929260253906,297.1499938964844,293.1499938964844,0.4748588502407074,-7894.9169921875,304.16485595703125,0.8130780458450317,0.4681129455566406,0.4267108142375946,293.03350830078125,297.1499938964844,293.1499938964844,0.3839293122291565,-7058.4052734375,304.15167236328125,0.769338071346283,0.3966875672340393,0.3818275034427643,292.9200134277344,297.1499938964844,293.1499938964844,0.6606787443161011,-7933.7734375,304.1368103027344,0.8837524056434631,0.6105050444602966,0.4295985698699951,292.9242248535156,297.1499938964844,293.1499938964844,0.9457020163536072,-14124.421875,304.1392517089844,0.975258767604828,0.806408703327179,0.7646878361701965,293.0964660644531,297.1499938964844,293.1499938964844,0.1050524786114692,-12072.978515625,304.151611328125,0.5372271537780762,0.1375427097082138,0.6530963182449341,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507551670074463,0.4482994079589844,0.4482994079589844,1.0,1.0,-3.189197063446045,1.0741982460021973,2.114998817443848,0.3584612607955932,0.0,0.0,1.0,254.6156311035156,262.0,59.415313720703125,-31237.9921875,4618.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386218309402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.000749607279431,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0929260253906,297.1499938964844,293.1499938964844,0.4748588502407074,-7894.9169921875,304.16485595703125,0.8130780458450317,0.4681129455566406,0.4267108142375946,293.03350830078125,297.1499938964844,293.1499938964844,0.3839293122291565,-7058.4052734375,304.15167236328125,0.769338071346283,0.3966875672340393,0.3818275034427643,292.9200134277344,297.1499938964844,293.1499938964844,0.6606787443161011,-7933.7734375,304.1368103027344,0.8837524056434631,0.6105050444602966,0.4295985698699951,292.9242248535156,297.1499938964844,293.1499938964844,0.9457020163536072,-14124.421875,304.1392517089844,0.975258767604828,0.806408703327179,0.7646878361701965,293.0964660644531,297.1499938964844,293.1499938964844,0.1050524786114692,-12072.978515625,304.151611328125,0.5372271537780762,0.1375427097082138,0.6530963182449341,288.8576354980469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507551670074463,0.4482994079589844,0.4482994079589844,1.0,1.0,-3.189197063446045,1.0741982460021973,2.114998817443848,0.3584612607955932,0.0,0.0,1.0,254.6156311035156,262.0,59.415313720703125,-31237.9921875,4618.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8791198730469,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386218309402466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.000749607279431,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729325473308563,-7869.646484375,304.1656494140625,0.8113587498664856,0.4670156240463257,0.4258328974246979,293.0418701171875,297.1499938964844,293.1499938964844,0.3833335936069488,-7049.35546875,304.1524353027344,0.7681519389152527,0.39652219414711,0.3817762434482574,292.9285583496094,297.1499938964844,293.1499938964844,0.6615971326828003,-7941.923828125,304.1375427246094,0.883062481880188,0.6117423176765442,0.4305360615253448,292.9334716796875,297.1499938964844,293.1499938964844,0.9461041688919068,-14128.2734375,304.1404724121094,0.9743226766586304,0.807449221611023,0.7657541632652283,293.1008605957031,297.1499938964844,293.1499938964844,0.104811742901802,-12049.5390625,304.1517333984375,0.5360753536224365,0.1373539417982101,0.6526045799255371,288.8759155273437,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773193359375,1.0,0.6517438888549805,0.4485393464565277,0.4485393464565277,1.0,1.0,-3.189898729324341,1.0750445127487185,2.114854335784912,0.3591487407684326,0.0,0.0,1.0,256.33282470703125,262.0,55.63193130493164,-31299.212890625,4633.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.936767578125,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.2890625,32040.0,0.0,0.0,0.7405273914337158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437881388119425e-05,0.0,0.0007515411707572,0.0,0.0,636.8536376953125,0.0,0.0,0.0,0.9917477369308472,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701627492904663,-7832.6083984375,304.1678466796875,0.8095752596855164,0.4658301770687103,0.4248826205730438,293.0501403808594,297.1499938964844,293.1499938964844,0.3820299804210663,-7029.41162109375,304.15435791015625,0.7669186592102051,0.3962693810462951,0.3816501498222351,292.93707275390625,297.1499938964844,293.1499938964844,0.6613636612892151,-7938.44091796875,304.1402282714844,0.8823226094245911,0.6128709316253662,0.4314050078392029,292.94256591796875,297.1499938964844,293.1499938964844,0.9450075030326844,-14113.0595703125,304.1441955566406,0.9733521342277528,0.8084082007408142,0.7667574286460876,293.1050720214844,297.1499938964844,293.1499938964844,0.1043917462229728,-12007.896484375,304.1521911621094,0.534903347492218,0.1371484845876693,0.65204256772995,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.91778564453125,1.0,0.6526810526847839,0.4487873017787933,0.4487873017787933,1.0,1.0,-3.190181016921997,1.075748085975647,2.11443305015564,0.3597893118858337,0.0,0.0,1.0,258.04986572265625,265.0,79.79119873046875,-31465.072265625,4647.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794616699219,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.890625,32040.0,0.0,0.0,0.7424823641777039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.7132975446875207e-05,0.0,0.0007535252370871,0.0,0.0,662.1340942382812,0.0,0.0,0.0,0.9898913502693176,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.4655080735683441,-7771.4248046875,304.16961669921875,0.8057868480682373,0.4632151126861572,0.4227538704872131,293.06640625,297.1499938964844,293.1499938964844,0.3800867795944214,-7000.35888671875,304.1561279296875,0.7642955780029297,0.3955008387565613,0.3811472058296203,292.95367431640625,297.1499938964844,293.1499938964844,0.6621260046958923,-7944.61083984375,304.1421813964844,0.8807081580162048,0.6148982048034668,0.4329565763473511,292.96002197265625,297.1499938964844,293.1499938964844,0.9445872902870178,-14106.9501953125,304.1467590332031,0.9712963700294496,0.8101251125335693,0.7685522437095642,293.1129455566406,297.1499938964844,293.1499938964844,0.1037787944078445,-11948.32421875,304.1524658203125,0.5324994921684265,0.1366895288228988,0.6507053375244141,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543956398963928,0.4493263959884643,0.4493263959884643,1.0,1.0,-3.189434289932251,1.0767561197280884,2.112678289413452,0.3609617948532104,0.0,0.0,1.0,261.4818725585937,268.0,65.73229217529297,-31575.58203125,4672.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461395859718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572368485853,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.4655080735683441,-7771.4248046875,304.16961669921875,0.8057868480682373,0.4632151126861572,0.4227538704872131,293.06640625,297.1499938964844,293.1499938964844,0.3800867795944214,-7000.35888671875,304.1561279296875,0.7642955780029297,0.3955008387565613,0.3811472058296203,292.95367431640625,297.1499938964844,293.1499938964844,0.6621260046958923,-7944.61083984375,304.1421813964844,0.8807081580162048,0.6148982048034668,0.4329565763473511,292.96002197265625,297.1499938964844,293.1499938964844,0.9445872902870178,-14106.9501953125,304.1467590332031,0.9712963700294496,0.8101251125335693,0.7685522437095642,293.1129455566406,297.1499938964844,293.1499938964844,0.1037787944078445,-11948.32421875,304.1524658203125,0.5324994921684265,0.1366895288228988,0.6507053375244141,288.96051025390625,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543956398963928,0.4493263959884643,0.4493263959884643,1.0,1.0,-3.189434289932251,1.0767561197280884,2.112678289413452,0.3609617948532104,0.0,0.0,1.0,261.4818725585937,268.0,65.73229217529297,-31575.58203125,4672.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461395859718323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572368485853,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
