time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606683552265167,-7707.8505859375,304.171142578125,0.8017456531524658,0.4602202475070953,0.4203150272369385,293.0825500488281,297.1499938964844,293.1499938964844,0.377899706363678,-6967.90625,304.1577453613281,0.7614831924438477,0.3943420350551605,0.3803015351295471,292.9693603515625,297.1499938964844,293.1499938964844,0.6628338098526001,-7950.5380859375,304.14361572265625,0.878994882106781,0.6166898608207703,0.4343381226062774,292.97637939453125,297.1499938964844,293.1499938964844,0.9441967606544496,-14101.888671875,304.14849853515625,0.9691394567489624,0.8116190433502197,0.7701379060745239,293.1201171875,297.1499938964844,293.1499938964844,0.1031657680869102,-11889.1689453125,304.1526794433594,0.5300469398498535,0.1361746191978454,0.6491171717643738,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559117436408997,0.4499262869358063,0.4499262869358063,1.0,1.0,-3.1871449947357178,1.077317237854004,2.109827756881714,0.3620343208312988,0.0,0.0,1.0,264.8902282714844,271.0,57.07276153564453,-31664.884765625,4691.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492908239364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604349520988,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606683552265167,-7707.8505859375,304.171142578125,0.8017456531524658,0.4602202475070953,0.4203150272369385,293.0825500488281,297.1499938964844,293.1499938964844,0.377899706363678,-6967.90625,304.1577453613281,0.7614831924438477,0.3943420350551605,0.3803015351295471,292.9693603515625,297.1499938964844,293.1499938964844,0.6628338098526001,-7950.5380859375,304.14361572265625,0.878994882106781,0.6166898608207703,0.4343381226062774,292.97637939453125,297.1499938964844,293.1499938964844,0.9441967606544496,-14101.888671875,304.14849853515625,0.9691394567489624,0.8116190433502197,0.7701379060745239,293.1201171875,297.1499938964844,293.1499938964844,0.1031657680869102,-11889.1689453125,304.1526794433594,0.5300469398498535,0.1361746191978454,0.6491171717643738,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559117436408997,0.4499262869358063,0.4499262869358063,1.0,1.0,-3.1871449947357178,1.077317237854004,2.109827756881714,0.3620343208312988,0.0,0.0,1.0,264.8902282714844,271.0,57.07276153564453,-31664.884765625,4691.447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1643371582031,308.0065612792969,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492908239364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604349520988,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549300372600555,-7631.88330078125,304.173583984375,0.7974531054496765,0.456824779510498,0.4175028502941131,293.0989074707031,297.1499938964844,293.1499938964844,0.3748544156551361,-6922.56689453125,304.1601867675781,0.7584147453308105,0.3927355706691742,0.3790357410907745,292.9842834472656,297.1499938964844,293.1499938964844,0.6626095175743103,-7947.3818359375,304.14599609375,0.877164363861084,0.6182406544685364,0.435557097196579,292.9919738769531,297.1499938964844,293.1499938964844,0.942608118057251,-14082.1845703125,304.1515197753906,0.9668429493904114,0.8128554821014404,0.7714945673942566,293.12664794921875,297.1499938964844,293.1499938964844,0.1024155542254448,-11816.3408203125,304.15301513671875,0.5275359749794006,0.1356043964624405,0.6472957134246826,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572266221046448,0.4505958557128906,0.4505958557128906,1.0,1.0,-3.18315052986145,1.077387809753418,2.105762720108032,0.3629992306232452,0.0,0.0,1.0,268.3037109375,274.0,62.43969345092773,-31790.734375,4705.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521408200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633273489773,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549300372600555,-7631.88330078125,304.173583984375,0.7974531054496765,0.456824779510498,0.4175028502941131,293.0989074707031,297.1499938964844,293.1499938964844,0.3748544156551361,-6922.56689453125,304.1601867675781,0.7584147453308105,0.3927355706691742,0.3790357410907745,292.9842834472656,297.1499938964844,293.1499938964844,0.6626095175743103,-7947.3818359375,304.14599609375,0.877164363861084,0.6182406544685364,0.435557097196579,292.9919738769531,297.1499938964844,293.1499938964844,0.942608118057251,-14082.1845703125,304.1515197753906,0.9668429493904114,0.8128554821014404,0.7714945673942566,293.12664794921875,297.1499938964844,293.1499938964844,0.1024155542254448,-11816.3408203125,304.15301513671875,0.5275359749794006,0.1356043964624405,0.6472957134246826,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572266221046448,0.4505958557128906,0.4505958557128906,1.0,1.0,-3.18315052986145,1.077387809753418,2.105762720108032,0.3629992306232452,0.0,0.0,1.0,268.3037109375,274.0,62.43969345092773,-31790.734375,4705.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2555847167969,308.1078491210937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521408200263977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633273489773,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492396116256714,-7556.80810546875,304.1752014160156,0.7930299639701843,0.4531805515289306,0.4144428372383117,293.1150207519531,297.1499938964844,293.1499938964844,0.3716760575771332,-6875.59619140625,304.1620788574219,0.7551692128181458,0.390765368938446,0.3774109184741974,292.99835205078125,297.1499938964844,293.1499938964844,0.6625860333442688,-7946.60986328125,304.1473693847656,0.8752661943435669,0.6195833086967468,0.4366268515586853,293.0066833496094,297.1499938964844,293.1499938964844,0.9413455724716188,-14067.3505859375,304.1531066894531,0.9644516110420228,0.8138722777366638,0.772637128829956,293.13262939453125,297.1499938964844,293.1499938964844,0.1017059758305549,-11748.0380859375,304.1531982421875,0.5249995589256287,0.1349846422672271,0.645247757434845,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583544611930847,0.4513337314128876,0.4513337314128876,1.0,1.0,-3.1777167320251465,1.0770630836486816,2.100653648376465,0.3638879060745239,0.0,0.0,1.0,271.6828308105469,277.0,57.75892639160156,-31858.119140625,4714.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544902563095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657116511836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492396116256714,-7556.80810546875,304.1752014160156,0.7930299639701843,0.4531805515289306,0.4144428372383117,293.1150207519531,297.1499938964844,293.1499938964844,0.3716760575771332,-6875.59619140625,304.1620788574219,0.7551692128181458,0.390765368938446,0.3774109184741974,292.99835205078125,297.1499938964844,293.1499938964844,0.6625860333442688,-7946.60986328125,304.1473693847656,0.8752661943435669,0.6195833086967468,0.4366268515586853,293.0066833496094,297.1499938964844,293.1499938964844,0.9413455724716188,-14067.3505859375,304.1531066894531,0.9644516110420228,0.8138722777366638,0.772637128829956,293.13262939453125,297.1499938964844,293.1499938964844,0.1017059758305549,-11748.0380859375,304.1531982421875,0.5249995589256287,0.1349846422672271,0.645247757434845,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583544611930847,0.4513337314128876,0.4513337314128876,1.0,1.0,-3.1777167320251465,1.0770630836486816,2.100653648376465,0.3638879060745239,0.0,0.0,1.0,271.6828308105469,277.0,57.75892639160156,-31858.119140625,4714.54931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.2014465332031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544902563095093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657116511836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462755918502807,-7517.6318359375,304.1759948730469,0.7907847762107849,0.4512744843959808,0.4128367900848388,293.1229248046875,297.1499938964844,293.1499938964844,0.3699182868003845,-6849.623046875,304.1630859375,0.7534920573234558,0.3896512985229492,0.3764755427837372,293.0050964355469,297.1499938964844,293.1499938964844,0.6624302268028259,-7944.86181640625,304.14813232421875,0.8742967844009399,0.6201757788658142,0.4371075332164764,293.01373291015625,297.1499938964844,293.1499938964844,0.9405418038368224,-14057.896484375,304.15399169921875,0.963224709033966,0.8142960667610168,0.7731307148933411,293.1354064941406,297.1499938964844,293.1499938964844,0.1013322472572326,-11712.046875,304.1532897949219,0.52372807264328,0.1346586197614669,0.6441485285758972,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.65885329246521,0.4517281651496887,0.4517281651496887,1.0,1.0,-3.174511432647705,1.076770544052124,2.097740888595581,0.3643115758895874,0.0,0.0,1.0,273.3571472167969,277.0,57.61460494995117,-31891.078125,4717.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.411376953125,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554810047149658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667171885259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.4432435631752014,-7477.5048828125,304.1767883300781,0.7885209321975708,0.4493181109428406,0.4111855626106262,293.1307373046875,297.1499938964844,293.1499938964844,0.3680618107318878,-6822.1884765625,304.1640625,0.7517844438552856,0.388459712266922,0.3754670917987823,293.0116577148437,297.1499938964844,293.1499938964844,0.6621870994567871,-7942.294921875,304.14892578125,0.8733154535293579,0.620720386505127,0.437555193901062,293.0206298828125,297.1499938964844,293.1499938964844,0.9396323561668396,-14047.205078125,304.1549377441406,0.9619776606559752,0.814667820930481,0.7735759615898132,293.1380310058594,297.1499938964844,293.1499938964844,0.1009484753012657,-11675.0732421875,304.15338134765625,0.5224575400352478,0.1343238651752472,0.6430093050003052,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1321716308594,1.0,0.6593146920204163,0.4521394073963165,0.4521394073963165,1.0,1.0,-3.171018123626709,1.0764042139053345,2.094614028930664,0.364726185798645,0.0,0.0,1.0,275.0236511230469,280.0,58.021244049072266,-31922.705078125,4719.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563661336898804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676154491491,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369799494743347,-7394.45166015625,304.17828369140625,0.7839358448982239,0.4452514946460724,0.4077442586421966,293.1460876464844,297.1499938964844,293.1499938964844,0.3640491366386413,-6762.87841796875,304.16607666015625,0.748272180557251,0.3858348727226257,0.3732219934463501,293.0242919921875,297.1499938964844,293.1499938964844,0.6614400744438171,-7934.7353515625,304.1505126953125,0.8713135123252869,0.6216626763343811,0.4383482038974762,293.033935546875,297.1499938964844,293.1499938964844,0.9374961256980896,-14022.150390625,304.1568298339844,0.959417760372162,0.8152503967285156,0.7743158340454102,293.1429443359375,297.1499938964844,293.1499938964844,0.100154124200344,-11598.4951171875,304.1535949707031,0.5199213624000549,0.13363017141819,0.6406189799308777,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601249575614929,0.4530138373374939,0.4530138373374939,1.0,1.0,-3.163151502609253,1.0754460096359253,2.087705373764038,0.3655277490615845,0.0,0.0,1.0,278.3354187011719,283.0,59.37861633300781,-31979.96484375,4720.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578216195106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690925849601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369799494743347,-7394.45166015625,304.17828369140625,0.7839358448982239,0.4452514946460724,0.4077442586421966,293.1460876464844,297.1499938964844,293.1499938964844,0.3640491366386413,-6762.87841796875,304.16607666015625,0.748272180557251,0.3858348727226257,0.3732219934463501,293.0242919921875,297.1499938964844,293.1499938964844,0.6614400744438171,-7934.7353515625,304.1505126953125,0.8713135123252869,0.6216626763343811,0.4383482038974762,293.033935546875,297.1499938964844,293.1499938964844,0.9374961256980896,-14022.150390625,304.1568298339844,0.959417760372162,0.8152503967285156,0.7743158340454102,293.1429443359375,297.1499938964844,293.1499938964844,0.100154124200344,-11598.4951171875,304.1535949707031,0.5199213624000549,0.13363017141819,0.6406189799308777,289.1734313964844,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601249575614929,0.4530138373374939,0.4530138373374939,1.0,1.0,-3.163151502609253,1.0754460096359253,2.087705373764038,0.3655277490615845,0.0,0.0,1.0,278.3354187011719,283.0,59.37861633300781,-31979.96484375,4720.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5719299316406,308.39947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578216195106506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007690925849601,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304906725883484,-7308.18701171875,304.1796569824219,0.779289722442627,0.4410002827644348,0.4041323363780975,293.1609802246094,297.1499938964844,293.1499938964844,0.3596681654453277,-6698.0927734375,304.1679992675781,0.7446402907371521,0.3829052150249481,0.3706837296485901,293.0362548828125,297.1499938964844,293.1499938964844,0.6603763699531555,-7924.26416015625,304.152099609375,0.8692646026611328,0.6224156022071838,0.43900927901268,293.0465393066406,297.1499938964844,293.1499938964844,0.9349745512008668,-13992.7080078125,304.15875244140625,0.9567736983299256,0.8156248331069946,0.7748603224754333,293.1473693847656,297.1499938964844,293.1499938964844,0.099332220852375,-11519.19921875,304.1537475585937,0.5174005627632141,0.132908210158348,0.6381009221076965,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607949733734131,0.4539582431316376,0.4539582431316376,1.0,1.0,-3.15418004989624,1.0742111206054688,2.0799689292907715,0.3663007616996765,0.0,0.0,1.0,281.61981201171875,286.0,60.51522064208984,-32027.32421875,4717.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588854432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701722206547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304906725883484,-7308.18701171875,304.1796569824219,0.779289722442627,0.4410002827644348,0.4041323363780975,293.1609802246094,297.1499938964844,293.1499938964844,0.3596681654453277,-6698.0927734375,304.1679992675781,0.7446402907371521,0.3829052150249481,0.3706837296485901,293.0362548828125,297.1499938964844,293.1499938964844,0.6603763699531555,-7924.26416015625,304.152099609375,0.8692646026611328,0.6224156022071838,0.43900927901268,293.0465393066406,297.1499938964844,293.1499938964844,0.9349745512008668,-13992.7080078125,304.15875244140625,0.9567736983299256,0.8156248331069946,0.7748603224754333,293.1473693847656,297.1499938964844,293.1499938964844,0.099332220852375,-11519.19921875,304.1537475585937,0.5174005627632141,0.132908210158348,0.6381009221076965,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607949733734131,0.4539582431316376,0.4539582431316376,1.0,1.0,-3.15418004989624,1.0742111206054688,2.0799689292907715,0.3663007616996765,0.0,0.0,1.0,281.61981201171875,286.0,60.51522064208984,-32027.32421875,4717.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588854432106018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701722206547,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237214028835296,-7217.8642578125,304.1810607910156,0.7744714021682739,0.4364475607872009,0.4003029465675354,293.1760559082031,297.1499938964844,293.1499938964844,0.3548819720745086,-6627.1845703125,304.16998291015625,0.7407901287078857,0.3795706331729889,0.3678167462348938,293.0483703613281,297.1499938964844,293.1499938964844,0.6589101552963257,-7909.9775390625,304.15386962890625,0.8670417666435242,0.6228435039520264,0.4394891262054443,293.059326171875,297.1499938964844,293.1499938964844,0.9319800138473512,-13957.6689453125,304.16082763671875,0.9539023637771606,0.8156564235687256,0.7751440405845642,293.1522216796875,297.1499938964844,293.1499938964844,0.0984035432338714,-11429.6904296875,304.154052734375,0.5147018432617188,0.1319927722215652,0.6350404620170593,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.661295473575592,0.455035388469696,0.455035388469696,1.0,1.0,-3.1433706283569336,1.072546362876892,2.070824384689331,0.3670844733715057,0.0,0.0,1.0,284.993408203125,289.0,62.22185516357422,-32059.16796875,4709.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759594202041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708915509283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237214028835296,-7217.8642578125,304.1810607910156,0.7744714021682739,0.4364475607872009,0.4003029465675354,293.1760559082031,297.1499938964844,293.1499938964844,0.3548819720745086,-6627.1845703125,304.16998291015625,0.7407901287078857,0.3795706331729889,0.3678167462348938,293.0483703613281,297.1499938964844,293.1499938964844,0.6589101552963257,-7909.9775390625,304.15386962890625,0.8670417666435242,0.6228435039520264,0.4394891262054443,293.059326171875,297.1499938964844,293.1499938964844,0.9319800138473512,-13957.6689453125,304.16082763671875,0.9539023637771606,0.8156564235687256,0.7751440405845642,293.1522216796875,297.1499938964844,293.1499938964844,0.0984035432338714,-11429.6904296875,304.154052734375,0.5147018432617188,0.1319927722215652,0.6350404620170593,289.26190185546875,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.661295473575592,0.455035388469696,0.455035388469696,1.0,1.0,-3.1433706283569336,1.072546362876892,2.070824384689331,0.3670844733715057,0.0,0.0,1.0,284.993408203125,289.0,62.22185516357422,-32059.16796875,4709.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743225097656,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.759594202041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708915509283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.4165199995040893,-7121.296875,304.1827087402344,0.7693893313407898,0.4315846860408783,0.3961825668811798,293.1913452148437,297.1499938964844,293.1499938964844,0.3495445549488067,-6547.85791015625,304.1722106933594,0.7366211414337158,0.3758114278316498,0.3645370602607727,293.0606689453125,297.1499938964844,293.1499938964844,0.6568237543106079,-7889.7177734375,304.15606689453125,0.8645447492599487,0.6229255795478821,0.4397208094596863,293.0722961425781,297.1499938964844,293.1499938964844,0.9282512664794922,-13913.7431640625,304.1634521484375,0.9506839513778688,0.8153217434883118,0.7750746011734009,293.1576843261719,297.1499938964844,293.1499938964844,0.0972375869750976,-11317.5673828125,304.1546630859375,0.5116056203842163,0.1308285593986511,0.630825400352478,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615328192710876,0.4563016593456268,0.4563016593456268,1.0,1.0,-3.129603862762451,1.0701512098312378,2.059452533721924,0.3677971363067627,0.0,0.0,1.0,288.5105285644531,292.0,65.89385223388672,-32070.953125,4693.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599324584007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712348015047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.4165199995040893,-7121.296875,304.1827087402344,0.7693893313407898,0.4315846860408783,0.3961825668811798,293.1913452148437,297.1499938964844,293.1499938964844,0.3495445549488067,-6547.85791015625,304.1722106933594,0.7366211414337158,0.3758114278316498,0.3645370602607727,293.0606689453125,297.1499938964844,293.1499938964844,0.6568237543106079,-7889.7177734375,304.15606689453125,0.8645447492599487,0.6229255795478821,0.4397208094596863,293.0722961425781,297.1499938964844,293.1499938964844,0.9282512664794922,-13913.7431640625,304.1634521484375,0.9506839513778688,0.8153217434883118,0.7750746011734009,293.1576843261719,297.1499938964844,293.1499938964844,0.0972375869750976,-11317.5673828125,304.1546630859375,0.5116056203842163,0.1308285593986511,0.630825400352478,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615328192710876,0.4563016593456268,0.4563016593456268,1.0,1.0,-3.129603862762451,1.0701512098312378,2.059452533721924,0.3677971363067627,0.0,0.0,1.0,288.5105285644531,292.0,65.89385223388672,-32070.953125,4693.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866760253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599324584007263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712348015047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127960205078125,-7071.20849609375,304.1835327148437,0.7668161988258362,0.4290684461593628,0.3940419256687164,293.1988830566406,297.1499938964844,293.1499938964844,0.3467089831829071,-6505.63525390625,304.17333984375,0.7344745397567749,0.3738082349300384,0.3627744019031524,293.06671142578125,297.1499938964844,293.1499938964844,0.655583381652832,-7877.73095703125,304.1571960449219,0.8632580041885376,0.6228688955307007,0.4397650957107544,293.0787048339844,297.1499938964844,293.1499938964844,0.9261468052864076,-13888.9609375,304.1648254394531,0.9490150213241576,0.8150498867034912,0.774936854839325,293.16046142578125,297.1499938964844,293.1499938964844,0.0965926200151443,-11255.572265625,304.15496826171875,0.5099889636039734,0.130188301205635,0.6284229159355164,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615587472915649,0.4569990932941437,0.4569990932941437,1.0,1.0,-3.12191104888916,1.0687748193740845,2.053136348724365,0.3681531846523285,0.0,0.0,1.0,290.26287841796875,292.0,67.85395812988281,-32071.439453125,4683.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615622282028198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728888303972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.408959150314331,-7019.4521484375,304.1844177246094,0.7642379999160767,0.42650306224823,0.3918554186820984,293.206298828125,297.1499938964844,293.1499938964844,0.3437410891056061,-6461.34423828125,304.1744689941406,0.7322993278503418,0.3717327117919922,0.3609409034252167,293.0726623535156,297.1499938964844,293.1499938964844,0.6541585922241211,-7863.96240234375,304.1584777832031,0.8619617223739624,0.6227556467056274,0.4397687911987304,293.0849914550781,297.1499938964844,293.1499938964844,0.9238067865371704,-13861.3232421875,304.1663818359375,0.94732403755188,0.8147162795066833,0.7747399806976318,293.1631774902344,297.1499938964844,293.1499938964844,0.0959075614809989,-11189.63671875,304.15533447265625,0.5083524584770203,0.1295203119516372,0.6258808374404907,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615297794342041,0.4577366709709167,0.4577366709709167,1.0,1.0,-3.113790273666382,1.067313551902771,2.0464768409729004,0.3685194551944732,0.0,0.0,1.0,291.9987487792969,295.0,72.17166900634766,-32080.404296875,4671.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,308.7927551269531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616905570030212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730190991424,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.401029884815216,-6912.1318359375,304.1861572265625,0.7590815424919128,0.4212327301502228,0.3873537182807922,293.2207336425781,297.1499938964844,293.1499938964844,0.3374857008457184,-6367.7646484375,304.1767272949219,0.727863609790802,0.3673759400844574,0.3570747673511505,293.084228515625,297.1499938964844,293.1499938964844,0.6508628129959106,-7832.2451171875,304.1611328125,0.8593524098396301,0.6223673224449158,0.4396612048149109,293.0972900390625,297.1499938964844,293.1499938964844,0.9185511469841005,-13799.34375,304.169677734375,0.9438892006874084,0.8138692378997803,0.7741749882698059,293.16845703125,297.1499938964844,293.1499938964844,0.0944510474801063,-11049.3212890625,304.1559753417969,0.5050523281097412,0.1281182765960693,0.6204683184623718,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.661323070526123,0.4593275785446167,0.4593275785446167,1.0,1.0,-3.0964157581329346,1.064175009727478,2.032240867614746,0.3692890703678131,0.0,0.0,1.0,295.4161376953125,298.0,78.98394775390625,-32087.212890625,4643.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761629581451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729572243988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.401029884815216,-6912.1318359375,304.1861572265625,0.7590815424919128,0.4212327301502228,0.3873537182807922,293.2207336425781,297.1499938964844,293.1499938964844,0.3374857008457184,-6367.7646484375,304.1767272949219,0.727863609790802,0.3673759400844574,0.3570747673511505,293.084228515625,297.1499938964844,293.1499938964844,0.6508628129959106,-7832.2451171875,304.1611328125,0.8593524098396301,0.6223673224449158,0.4396612048149109,293.0972900390625,297.1499938964844,293.1499938964844,0.9185511469841005,-13799.34375,304.169677734375,0.9438892006874084,0.8138692378997803,0.7741749882698059,293.16845703125,297.1499938964844,293.1499938964844,0.0944510474801063,-11049.3212890625,304.1559753417969,0.5050523281097412,0.1281182765960693,0.6204683184623718,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.661323070526123,0.4593275785446167,0.4593275785446167,1.0,1.0,-3.0964157581329346,1.064175009727478,2.032240867614746,0.3692890703678131,0.0,0.0,1.0,295.4161376953125,298.0,78.98394775390625,-32087.212890625,4643.65478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0936279296875,308.9071350097656,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.761629581451416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729572243988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945482075214386,-6824.11279296875,304.1873474121094,0.7549669146537781,0.4168949127197265,0.3836396932601928,293.2319030761719,297.1499938964844,293.1499938964844,0.332270085811615,-6289.55029296875,304.1783447265625,0.7242215871810913,0.3637054562568664,0.3538035154342651,293.0931396484375,297.1499938964844,293.1499938964844,0.6479505300521851,-7804.390625,304.1630859375,0.8572559952735901,0.6219143271446228,0.4394736886024475,293.1067810058594,297.1499938964844,293.1499938964844,0.913994312286377,-13745.8837890625,304.1720886230469,0.9411003589630128,0.8130340576171875,0.7735713720321655,293.17242431640625,297.1499938964844,293.1499938964844,0.0932367071509361,-10932.3544921875,304.1564025878906,0.5024057030677795,0.1269461959600448,0.6158918142318726,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610330939292908,0.4607061743736267,0.4607061743736267,1.0,1.0,-3.0815658569335938,1.0614897012710571,2.020076274871826,0.3699429631233215,0.0,0.0,1.0,298.10089111328125,298.0,81.8960952758789,-32082.142578125,4618.39306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.181396484375,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612994313240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726221228949,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929137885570526,-6801.87451171875,304.1876220703125,0.7539408206939697,0.415795624256134,0.3826973140239715,293.234619140625,297.1499938964844,293.1499938964844,0.3309418261051178,-6269.60107421875,304.1787109375,0.7232959270477295,0.3627641797065735,0.3529628813266754,293.0953063964844,297.1499938964844,293.1499938964844,0.6471906900405884,-7797.14208984375,304.1635437011719,0.8567312359809875,0.6217829585075378,0.4394140541553497,293.1091003417969,297.1499938964844,293.1499938964844,0.912814736366272,-13732.078125,304.17266845703125,0.9403984546661376,0.8128052949905396,0.7734014391899109,293.17340087890625,297.1499938964844,293.1499938964844,0.0929281264543533,-10902.6357421875,304.1565246582031,0.5017445683479309,0.126647412776947,0.6147202253341675,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609458327293396,0.4610648155212402,0.4610648155212402,1.0,1.0,-3.0777382850646973,1.0607980489730835,2.016940116882324,0.3701119720935821,0.0,0.0,1.0,298.7662658691406,301.0,82.41877746582031,-32079.5078125,4611.705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659807205200195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773730321787,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842887282371521,-6683.8369140625,304.189453125,0.7488224506378174,0.4102053940296173,0.3779016435146332,293.2479858398437,297.1499938964844,293.1499938964844,0.3238434195518493,-6162.427734375,304.1809997558594,0.7185477614402771,0.3579133450984955,0.348622977733612,293.10595703125,297.1499938964844,293.1499938964844,0.6425986886024475,-7753.041015625,304.16668701171875,0.8540986776351929,0.621009349822998,0.4390367865562439,293.1205139160156,297.1499938964844,293.1499938964844,0.9058626294136048,-13649.9072265625,304.1767272949219,0.9368560314178468,0.8115291595458984,0.7724326848983765,293.177978515625,297.1499938964844,293.1499938964844,0.0912702232599258,-10742.298828125,304.1571044921875,0.498439222574234,0.1251216530799865,0.608711302280426,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604251265525818,0.4629415571689605,0.4629415571689605,1.0,1.0,-3.05791449546814,1.057212471961975,2.000701904296875,0.3709839582443237,0.0,0.0,1.0,302.064208984375,304.0,98.4539031982422,-32124.361328125,4576.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662522792816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776486454531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842887282371521,-6683.8369140625,304.189453125,0.7488224506378174,0.4102053940296173,0.3779016435146332,293.2479858398437,297.1499938964844,293.1499938964844,0.3238434195518493,-6162.427734375,304.1809997558594,0.7185477614402771,0.3579133450984955,0.348622977733612,293.10595703125,297.1499938964844,293.1499938964844,0.6425986886024475,-7753.041015625,304.16668701171875,0.8540986776351929,0.621009349822998,0.4390367865562439,293.1205139160156,297.1499938964844,293.1499938964844,0.9058626294136048,-13649.9072265625,304.1767272949219,0.9368560314178468,0.8115291595458984,0.7724326848983765,293.177978515625,297.1499938964844,293.1499938964844,0.0912702232599258,-10742.298828125,304.1571044921875,0.498439222574234,0.1251216530799865,0.608711302280426,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604251265525818,0.4629415571689605,0.4629415571689605,1.0,1.0,-3.05791449546814,1.057212471961975,2.000701904296875,0.3709839582443237,0.0,0.0,1.0,302.064208984375,304.0,98.4539031982422,-32124.361328125,4576.1181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3756103515625,309.1842956542969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662522792816162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776486454531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754461407661438,-6562.26123046875,304.1910400390625,0.7437230944633484,0.4044752120971679,0.3729756772518158,293.2607727050781,297.1499938964844,293.1499938964844,0.3164411783218384,-6050.20849609375,304.1829833984375,0.7135365009307861,0.3528321981430053,0.3440623879432678,293.1161804199219,297.1499938964844,293.1499938964844,0.6374961137771606,-7704.25830078125,304.16961669921875,0.8514459133148193,0.620048999786377,0.4385276138782501,293.13153076171875,297.1499938964844,293.1499938964844,0.8982250094413757,-13560.04296875,304.1805114746094,0.9332553148269652,0.8100407719612122,0.7712613344192505,293.1822509765625,297.1499938964844,293.1499938964844,0.0895497575402259,-10575.9052734375,304.1575927734375,0.4951284229755401,0.1235481724143028,0.6024802923202515,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597765684127808,0.4649531543254852,0.4649531543254852,1.0,1.0,-3.0370001792907715,1.0534145832061768,1.9835854768753047,0.3718879818916321,0.0,0.0,1.0,305.3249816894531,307.0,105.46498107910156,-32145.7890625,4537.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660132646560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774060359224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754461407661438,-6562.26123046875,304.1910400390625,0.7437230944633484,0.4044752120971679,0.3729756772518158,293.2607727050781,297.1499938964844,293.1499938964844,0.3164411783218384,-6050.20849609375,304.1829833984375,0.7135365009307861,0.3528321981430053,0.3440623879432678,293.1161804199219,297.1499938964844,293.1499938964844,0.6374961137771606,-7704.25830078125,304.16961669921875,0.8514459133148193,0.620048999786377,0.4385276138782501,293.13153076171875,297.1499938964844,293.1499938964844,0.8982250094413757,-13560.04296875,304.1805114746094,0.9332553148269652,0.8100407719612122,0.7712613344192505,293.1822509765625,297.1499938964844,293.1499938964844,0.0895497575402259,-10575.9052734375,304.1575927734375,0.4951284229755401,0.1235481724143028,0.6024802923202515,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597765684127808,0.4649531543254852,0.4649531543254852,1.0,1.0,-3.0370001792907715,1.0534145832061768,1.9835854768753047,0.3718879818916321,0.0,0.0,1.0,305.3249816894531,307.0,105.46498107910156,-32145.7890625,4537.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53289794921875,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660132646560669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774060359224,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710090517997741,-6501.068359375,304.1916198730469,0.7411829233169556,0.4015649855136871,0.3704704940319061,293.2669677734375,297.1499938964844,293.1499938964844,0.3126816153526306,-5993.05322265625,304.1838073730469,0.7109012007713318,0.3502107858657837,0.341704398393631,293.1211242675781,297.1499938964844,293.1499938964844,0.6348530054092407,-7679.0908203125,304.1708374023437,0.8501157164573669,0.6195063591003418,0.4382284879684448,293.1368408203125,297.1499938964844,293.1499938964844,0.894284188747406,-13513.8994140625,304.18212890625,0.931440532207489,0.8092272281646729,0.7706085443496704,293.18426513671875,297.1499938964844,293.1499938964844,0.088680475950241,-10491.9404296875,304.1578063964844,0.4934676587581634,0.1227457076311111,0.5992909669876099,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594098210334778,0.4660074114799499,0.4660074114799499,1.0,1.0,-3.0261759757995605,1.0514432191848757,1.974732756614685,0.3723494112491607,0.0,0.0,1.0,306.94189453125,307.0,106.5793228149414,-32148.314453125,4516.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705215811729431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007819814491085,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664475381374359,-6437.876953125,304.1923522949219,0.7386486530303955,0.398627758026123,0.3679403066635132,293.2730407714844,297.1499938964844,293.1499938964844,0.3087877929210663,-5933.60791015625,304.18475341796875,0.7081581354141235,0.3475390672683716,0.3392982184886932,293.1259460449219,297.1499938964844,293.1499938964844,0.6319582462310791,-7651.40673828125,304.1723327636719,0.848784327507019,0.6189237236976624,0.4379021227359772,293.1420593261719,297.1499938964844,293.1499938964844,0.8900082111358643,-13463.552734375,304.18408203125,0.929619550704956,0.8083692193031311,0.7699151039123535,293.1861877441406,297.1499938964844,293.1499938964844,0.0877773091197013,-10404.544921875,304.15802001953125,0.4918004870414734,0.1219339519739151,0.59605872631073,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590181589126587,0.4670927822589874,0.4670927822589874,1.0,1.0,-3.0151307582855225,1.0494277477264404,1.965703010559082,0.3728162348270416,0.0,0.0,1.0,308.55084228515625,295.0,114.2262954711914,-32179.724609375,4495.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706931233406067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821554900147,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568024933338165,-6303.39501953125,304.1943054199219,0.7365244030952454,0.3927373886108398,0.3625877797603607,293.2845153808594,297.1499938964844,293.1499938964844,0.3004349172115326,-5805.31640625,304.18707275390625,0.7056626081466675,0.3420961499214172,0.3341045379638672,293.1351013183594,297.1499938964844,293.1499938964844,0.6252661347389221,-7587.10986328125,304.176025390625,0.8496803045272827,0.6176801323890686,0.4369853436946869,293.15203857421875,297.1499938964844,293.1499938964844,0.8803226947784424,-13348.830078125,304.1888427734375,0.9307360649108888,0.8065482974052429,0.768150806427002,293.18951416015625,297.1499938964844,293.1499938964844,0.0856904760003089,-10202.986328125,304.1588134765625,0.4904664158821106,0.1203386783599853,0.5883529782295227,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539501547813416,0.4693979918956756,0.4693979918956756,1.0,1.0,-2.989971160888672,1.0443814992904663,1.945589542388916,0.3734587728977203,0.0,0.0,1.0,304.8966979980469,283.0,127.29948425292967,-32208.53515625,4394.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.77055424451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820146274752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568024933338165,-6303.39501953125,304.1943054199219,0.7365244030952454,0.3927373886108398,0.3625877797603607,293.2845153808594,297.1499938964844,293.1499938964844,0.3004349172115326,-5805.31640625,304.18707275390625,0.7056626081466675,0.3420961499214172,0.3341045379638672,293.1351013183594,297.1499938964844,293.1499938964844,0.6252661347389221,-7587.10986328125,304.176025390625,0.8496803045272827,0.6176801323890686,0.4369853436946869,293.15203857421875,297.1499938964844,293.1499938964844,0.8803226947784424,-13348.830078125,304.1888427734375,0.9307360649108888,0.8065482974052429,0.768150806427002,293.18951416015625,297.1499938964844,293.1499938964844,0.0856904760003089,-10202.986328125,304.1588134765625,0.4904664158821106,0.1203386783599853,0.5883529782295227,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.6539501547813416,0.4693979918956756,0.4693979918956756,1.0,1.0,-2.989971160888672,1.0443814992904663,1.945589542388916,0.3734587728977203,0.0,0.0,1.0,304.8966979980469,283.0,127.29948425292967,-32208.53515625,4394.47900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.77055424451828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820146274752,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
