time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.347071498632431,-6167.01806640625,304.1957397460937,0.7361124157905579,0.3868647217750549,0.3571010231971741,293.2950134277344,297.1499938964844,293.1499938964844,0.2918740808963775,-5673.1591796875,304.18896484375,0.7049199342727661,0.3365550637245178,0.3286594748497009,293.1434326171875,297.1499938964844,293.1499938964844,0.6181722283363342,-7519.16259765625,304.1791687011719,0.8526936769485474,0.6163643598556519,0.4359025061130523,293.1612854003906,297.1499938964844,293.1499938964844,0.8700984716415405,-13228.193359375,304.1929016113281,0.9346500635147096,0.80462247133255,0.7661293745040894,293.1921081542969,297.1499938964844,293.1499938964844,0.083524078130722,-9994.546875,304.15948486328125,0.4903783500194549,0.1188099309802055,0.5802051424980164,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468580961227417,0.4718320071697235,0.4718320071697235,1.0,1.0,-2.9633054733276367,1.0388927459716797,1.924412727355957,0.3739586472511291,0.0,0.0,1.0,297.3192138671875,271.0,132.08212280273438,-32209.98828125,4262.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746253609657288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861462654545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.347071498632431,-6167.01806640625,304.1957397460937,0.7361124157905579,0.3868647217750549,0.3571010231971741,293.2950134277344,297.1499938964844,293.1499938964844,0.2918740808963775,-5673.1591796875,304.18896484375,0.7049199342727661,0.3365550637245178,0.3286594748497009,293.1434326171875,297.1499938964844,293.1499938964844,0.6181722283363342,-7519.16259765625,304.1791687011719,0.8526936769485474,0.6163643598556519,0.4359025061130523,293.1612854003906,297.1499938964844,293.1499938964844,0.8700984716415405,-13228.193359375,304.1929016113281,0.9346500635147096,0.80462247133255,0.7661293745040894,293.1921081542969,297.1499938964844,293.1499938964844,0.083524078130722,-9994.546875,304.15948486328125,0.4903783500194549,0.1188099309802055,0.5802051424980164,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468580961227417,0.4718320071697235,0.4718320071697235,1.0,1.0,-2.9633054733276367,1.0388927459716797,1.924412727355957,0.3739586472511291,0.0,0.0,1.0,297.3192138671875,271.0,132.08212280273438,-32209.98828125,4262.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.886474609375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7746253609657288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861462654545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370801508426666,-6025.9013671875,304.1971435546875,0.7366421222686768,0.3809993863105774,0.3515503704547882,293.3046875,297.1499938964844,293.1499938964844,0.2829838991165161,-5534.86279296875,304.1907958984375,0.7051100134849548,0.3309180736541748,0.3230475187301636,293.1511535644531,297.1499938964844,293.1499938964844,0.6103153824806213,-7443.662109375,304.1825561523437,0.8569388389587402,0.6149654388427734,0.4347094893455505,293.1698913574219,297.1499938964844,293.1499938964844,0.8588359355926514,-13094.791015625,304.1973876953125,0.9401066303253174,0.8025872707366943,0.763934314250946,293.1941223144531,297.1499938964844,293.1499938964844,0.0812730118632316,-9778.2451171875,304.1600646972656,0.4910193979740143,0.1173358783125877,0.5719560384750366,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386182308197021,0.4743794202804565,0.4743794202804565,1.0,1.0,-2.9358999729156494,1.0332114696502686,1.9026885032653809,0.3744257986545563,0.0,0.0,1.0,287.78253173828125,259.0,146.6094512939453,-32254.580078125,4115.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744442820549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785962503869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370801508426666,-6025.9013671875,304.1971435546875,0.7366421222686768,0.3809993863105774,0.3515503704547882,293.3046875,297.1499938964844,293.1499938964844,0.2829838991165161,-5534.86279296875,304.1907958984375,0.7051100134849548,0.3309180736541748,0.3230475187301636,293.1511535644531,297.1499938964844,293.1499938964844,0.6103153824806213,-7443.662109375,304.1825561523437,0.8569388389587402,0.6149654388427734,0.4347094893455505,293.1698913574219,297.1499938964844,293.1499938964844,0.8588359355926514,-13094.791015625,304.1973876953125,0.9401066303253174,0.8025872707366943,0.763934314250946,293.1941223144531,297.1499938964844,293.1499938964844,0.0812730118632316,-9778.2451171875,304.1600646972656,0.4910193979740143,0.1173358783125877,0.5719560384750366,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.2570495605469,290.0160522460937,1.0,0.6386182308197021,0.4743794202804565,0.4743794202804565,1.0,1.0,-2.9358999729156494,1.0332114696502686,1.9026885032653809,0.3744257986545563,0.0,0.0,1.0,287.78253173828125,259.0,146.6094512939453,-32254.580078125,4115.59228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744442820549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000785962503869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.3271294832229614,-5884.5107421875,304.197998046875,0.7377705574035645,0.3751387000083923,0.3459638655185699,293.3136291503906,297.1499938964844,293.1499938964844,0.2740333080291748,-5394.755859375,304.1921081542969,0.7058575749397278,0.3251843452453613,0.3173027336597442,293.15838623046875,297.1499938964844,293.1499938964844,0.6021586060523987,-7365.40283203125,304.1852722167969,0.8620250821113586,0.6134712100028992,0.4334205687046051,293.17803955078125,297.1499938964844,293.1499938964844,0.8471435308456421,-12956.6611328125,304.2010498046875,0.946488618850708,0.8004329800605774,0.7615858316421509,293.1956787109375,297.1499938964844,293.1499938964844,0.079018548130989,-9562.5712890625,304.16046142578125,0.492142379283905,0.1159007251262664,0.5637080073356628,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297025680541992,0.4770320355892181,0.4770320355892181,1.0,1.0,-2.907993793487549,1.0274029970169067,1.880590796470642,0.3748740553855896,0.0,0.0,1.0,277.2166442871094,247.0,150.8411865234375,-32270.095703125,3962.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736057639122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851115078665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.3271294832229614,-5884.5107421875,304.197998046875,0.7377705574035645,0.3751387000083923,0.3459638655185699,293.3136291503906,297.1499938964844,293.1499938964844,0.2740333080291748,-5394.755859375,304.1921081542969,0.7058575749397278,0.3251843452453613,0.3173027336597442,293.15838623046875,297.1499938964844,293.1499938964844,0.6021586060523987,-7365.40283203125,304.1852722167969,0.8620250821113586,0.6134712100028992,0.4334205687046051,293.17803955078125,297.1499938964844,293.1499938964844,0.8471435308456421,-12956.6611328125,304.2010498046875,0.946488618850708,0.8004329800605774,0.7615858316421509,293.1956787109375,297.1499938964844,293.1499938964844,0.079018548130989,-9562.5712890625,304.16046142578125,0.492142379283905,0.1159007251262664,0.5637080073356628,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297025680541992,0.4770320355892181,0.4770320355892181,1.0,1.0,-2.907993793487549,1.0274029970169067,1.880590796470642,0.3748740553855896,0.0,0.0,1.0,277.2166442871094,247.0,150.8411865234375,-32270.095703125,3962.81494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5348815917969,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7736057639122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851115078665,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222348690032959,-5814.66650390625,304.1981811523437,0.738506555557251,0.3722131550312042,0.3431656062602997,293.3178405761719,297.1499938964844,293.1499938964844,0.2695920169353485,-5324.919921875,304.1925048828125,0.7063798308372498,0.3222834765911102,0.3143885135650635,293.16180419921875,297.1499938964844,293.1499938964844,0.5980789065361023,-7326.326171875,304.1862487792969,0.8648244738578796,0.6126915216445923,0.4327464997768402,293.181884765625,297.1499938964844,293.1499938964844,0.8412888646125793,-12887.6943359375,304.202392578125,0.9499147534370422,0.7993177771568298,0.7603656053543091,293.1963195800781,297.1499938964844,293.1499938964844,0.0779045298695564,-9456.4853515625,304.1605834960937,0.4928426742553711,0.1151938512921333,0.5595948696136475,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250743269920349,0.4783951044082641,0.4783951044082641,1.0,1.0,-2.893907070159912,1.0244636535644531,1.869443416595459,0.3750917315483093,0.0,0.0,1.0,271.7093505859375,247.0,150.25357055664062,-32267.73046875,3885.44287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.777767539024353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893351721577,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172942101955414,-5743.82568359375,304.1983947753906,0.7393388748168945,0.3692917227745056,0.3403669595718384,293.3218994140625,297.1499938964844,293.1499938964844,0.2650916278362274,-5253.8134765625,304.1929626464844,0.7069805860519409,0.3193619847297668,0.3114506006240845,293.1651306152344,297.1499938964844,293.1499938964844,0.5938206315040588,-7285.380859375,304.1874084472656,0.8677745461463928,0.6118898987770081,0.4320553243160248,293.1856384277344,297.1499938964844,293.1499938964844,0.8351930975914001,-12815.5673828125,304.2039794921875,0.9534526467323304,0.7981774210929871,0.75911945104599,293.1969299316406,297.1499938964844,293.1499938964844,0.0767729207873344,-9348.849609375,304.1607360839844,0.493620902299881,0.1144923120737075,0.5554912090301514,290.2319030761719,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203626990318298,0.4797814488410949,0.4797814488410949,1.0,1.0,-2.879751205444336,1.0215046405792236,1.8582465648651123,0.3753045499324798,0.0,0.0,1.0,266.1107788085937,235.0,156.01312255859375,-32292.154296875,3807.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775691151618958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007891337736509,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074139058589935,-5601.32080078125,304.1986999511719,0.7412745356559753,0.3634636700153351,0.3347743153572082,293.3295288085937,297.1499938964844,293.1499938964844,0.2560344040393829,-5109.8291015625,304.1937255859375,0.7083913087844849,0.3134593963623047,0.305509090423584,293.1715087890625,297.1499938964844,293.1499938964844,0.5849806070327759,-7200.197265625,304.18963623046875,0.8741000294685364,0.6102097034454346,0.4306156039237976,293.1929016113281,297.1499938964844,293.1499938964844,0.8225536346435547,-12665.705078125,304.2070007324219,0.9607715010643004,0.7958053350448608,0.7565371990203857,293.1979064941406,297.1499938964844,293.1499938964844,0.0744897127151489,-9132.482421875,304.16094970703125,0.4953950643539428,0.1131023913621902,0.5473135709762573,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107298731803894,0.4826222658157348,0.4826222658157348,1.0,1.0,-2.8512253761291504,1.015516757965088,1.835708498954773,0.3757065236568451,0.0,0.0,1.0,254.7299346923828,223.0,162.5336151123047,-32316.966796875,3653.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766438722610474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881948258727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074139058589935,-5601.32080078125,304.1986999511719,0.7412745356559753,0.3634636700153351,0.3347743153572082,293.3295288085937,297.1499938964844,293.1499938964844,0.2560344040393829,-5109.8291015625,304.1937255859375,0.7083913087844849,0.3134593963623047,0.305509090423584,293.1715087890625,297.1499938964844,293.1499938964844,0.5849806070327759,-7200.197265625,304.18963623046875,0.8741000294685364,0.6102097034454346,0.4306156039237976,293.1929016113281,297.1499938964844,293.1499938964844,0.8225536346435547,-12665.705078125,304.2070007324219,0.9607715010643004,0.7958053350448608,0.7565371990203857,293.1979064941406,297.1499938964844,293.1499938964844,0.0744897127151489,-9132.482421875,304.16094970703125,0.4953950643539428,0.1131023913621902,0.5473135709762573,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107298731803894,0.4826222658157348,0.4826222658157348,1.0,1.0,-2.8512253761291504,1.015516757965088,1.835708498954773,0.3757065236568451,0.0,0.0,1.0,254.7299346923828,223.0,162.5336151123047,-32316.966796875,3653.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766438722610474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881948258727,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978309988975525,-5462.22705078125,304.19842529296875,0.743571937084198,0.3576724827289581,0.3292036950588226,293.3365173339844,297.1499938964844,293.1499938964844,0.2471549212932586,-4967.68896484375,304.1939392089844,0.7100542187690735,0.3074927628040313,0.2994961738586426,293.1775207519531,297.1499938964844,293.1499938964844,0.5762386918067932,-7116.01318359375,304.19097900390625,0.8809879422187805,0.6084424257278442,0.4291082620620727,293.19970703125,297.1499938964844,293.1499938964844,0.8100350499153137,-12517.5654296875,304.2088317871094,0.9683104753494264,0.7933343648910522,0.753850519657135,293.1986999511719,297.1499938964844,293.1499938964844,0.0722482725977897,-8921.7373046875,304.1610412597656,0.4974530041217804,0.1117250546813011,0.5391733646392822,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008694767951965,0.4855325818061828,0.4855325818061828,1.0,1.0,-2.822479009628296,1.009418249130249,1.8130608797073364,0.3760437369346618,0.0,0.0,1.0,243.20318603515625,211.0,160.2703857421875,-32311.62109375,3499.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799227237701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915224414318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978309988975525,-5462.22705078125,304.19842529296875,0.743571937084198,0.3576724827289581,0.3292036950588226,293.3365173339844,297.1499938964844,293.1499938964844,0.2471549212932586,-4967.68896484375,304.1939392089844,0.7100542187690735,0.3074927628040313,0.2994961738586426,293.1775207519531,297.1499938964844,293.1499938964844,0.5762386918067932,-7116.01318359375,304.19097900390625,0.8809879422187805,0.6084424257278442,0.4291082620620727,293.19970703125,297.1499938964844,293.1499938964844,0.8100350499153137,-12517.5654296875,304.2088317871094,0.9683104753494264,0.7933343648910522,0.753850519657135,293.1986999511719,297.1499938964844,293.1499938964844,0.0722482725977897,-8921.7373046875,304.1610412597656,0.4974530041217804,0.1117250546813011,0.5391733646392822,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008694767951965,0.4855325818061828,0.4855325818061828,1.0,1.0,-2.822479009628296,1.009418249130249,1.8130608797073364,0.3760437369346618,0.0,0.0,1.0,243.20318603515625,211.0,160.2703857421875,-32311.62109375,3499.30419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799227237701416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915224414318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882892787456512,-5322.47509765625,304.1982116699219,0.7462494969367981,0.3519286811351776,0.3236708641052246,293.3428649902344,297.1499938964844,293.1499938964844,0.2382483184337616,-4823.77197265625,304.19415283203125,0.7119544148445129,0.3014773726463318,0.2934309840202331,293.1832275390625,297.1499938964844,293.1499938964844,0.5671156644821167,-7027.6259765625,304.1925354003906,0.8884470462799072,0.6065903306007385,0.4275416433811188,293.2061462402344,297.1499938964844,293.1499938964844,0.7970049381256104,-12362.353515625,304.2109680175781,0.9759618639945984,0.7907677888870239,0.7510747313499451,293.199462890625,297.1499938964844,293.1499938964844,0.0699624121189117,-8708.0771484375,304.1611633300781,0.4997803568840027,0.1103369370102882,0.531000554561615,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908141136169434,0.4884804189205169,0.4884804189205169,1.0,1.0,-2.7934987545013428,1.00312602519989,1.7903727293014526,0.3762383759021759,0.0,0.0,1.0,231.61062622070312,199.0,168.85610961914062,-32342.3125,3347.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789627313613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905481616035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882892787456512,-5322.47509765625,304.1982116699219,0.7462494969367981,0.3519286811351776,0.3236708641052246,293.3428649902344,297.1499938964844,293.1499938964844,0.2382483184337616,-4823.77197265625,304.19415283203125,0.7119544148445129,0.3014773726463318,0.2934309840202331,293.1832275390625,297.1499938964844,293.1499938964844,0.5671156644821167,-7027.6259765625,304.1925354003906,0.8884470462799072,0.6065903306007385,0.4275416433811188,293.2061462402344,297.1499938964844,293.1499938964844,0.7970049381256104,-12362.353515625,304.2109680175781,0.9759618639945984,0.7907677888870239,0.7510747313499451,293.199462890625,297.1499938964844,293.1499938964844,0.0699624121189117,-8708.0771484375,304.1611633300781,0.4997803568840027,0.1103369370102882,0.531000554561615,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908141136169434,0.4884804189205169,0.4884804189205169,1.0,1.0,-2.7934987545013428,1.00312602519989,1.7903727293014526,0.3762383759021759,0.0,0.0,1.0,231.61062622070312,199.0,168.85610961914062,-32342.3125,3347.33251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789627313613892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905481616035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789811193943023,-5185.11376953125,304.1976318359375,0.7493487000465393,0.3462376594543457,0.3181816339492798,293.3486328125,297.1499938964844,293.1499938964844,0.2294842302799224,-4680.990234375,304.19403076171875,0.7141087651252747,0.2954209744930267,0.2873231470584869,293.1886291503906,297.1499938964844,293.1499938964844,0.5579507946968079,-6938.640625,304.193603515625,0.8965049982070923,0.6046510338783264,0.4259120225906372,293.2122802734375,297.1499938964844,293.1499938964844,0.7839130759239197,-12206.14453125,304.2124328613281,0.9836363196372986,0.7881007790565491,0.7482008934020996,293.2001647949219,297.1499938964844,293.1499938964844,0.0676759928464889,-8496.1943359375,304.1612548828125,0.5024013519287109,0.1089412420988082,0.5227736234664917,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805736780166626,0.4914940893650055,0.4914940893650055,1.0,1.0,-2.7642621994018555,0.9966869950294496,1.7675752639770508,0.3763395249843597,0.0,0.0,1.0,219.989013671875,187.0,168.9091339111328,-32339.845703125,3197.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773553729057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889168919064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789811193943023,-5185.11376953125,304.1976318359375,0.7493487000465393,0.3462376594543457,0.3181816339492798,293.3486328125,297.1499938964844,293.1499938964844,0.2294842302799224,-4680.990234375,304.19403076171875,0.7141087651252747,0.2954209744930267,0.2873231470584869,293.1886291503906,297.1499938964844,293.1499938964844,0.5579507946968079,-6938.640625,304.193603515625,0.8965049982070923,0.6046510338783264,0.4259120225906372,293.2122802734375,297.1499938964844,293.1499938964844,0.7839130759239197,-12206.14453125,304.2124328613281,0.9836363196372986,0.7881007790565491,0.7482008934020996,293.2001647949219,297.1499938964844,293.1499938964844,0.0676759928464889,-8496.1943359375,304.1612548828125,0.5024013519287109,0.1089412420988082,0.5227736234664917,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805736780166626,0.4914940893650055,0.4914940893650055,1.0,1.0,-2.7642621994018555,0.9966869950294496,1.7675752639770508,0.3763395249843597,0.0,0.0,1.0,219.989013671875,187.0,168.9091339111328,-32339.845703125,3197.348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773553729057312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889168919064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744589149951935,-5118.02734375,304.1972045898437,0.7510796189308167,0.343414306640625,0.3154557943344116,293.351318359375,297.1499938964844,293.1499938964844,0.2251932024955749,-4610.6708984375,304.1938171386719,0.7152947187423706,0.2923795580863952,0.2842555940151214,293.19122314453125,297.1499938964844,293.1499938964844,0.5534446239471436,-6894.8525390625,304.1938781738281,0.9007793664932252,0.6036540269851685,0.4250769913196563,293.2152099609375,297.1499938964844,293.1499938964844,0.7774710655212402,-12129.2685546875,304.2127990722656,0.9874650835990906,0.7867370843887329,0.746733546257019,293.20050048828125,297.1499938964844,293.1499938964844,0.0665462613105773,-8392.28125,304.1612548828125,0.5038449764251709,0.1082436218857765,0.51865553855896,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753870010375977,0.4930239617824554,0.4930239617824554,1.0,1.0,-2.7495837211608887,0.993421733379364,1.7561620473861694,0.3763563334941864,0.0,0.0,1.0,214.1697998046875,187.0,166.67726135253906,-32327.4375,3123.21923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811379432678223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007927556871436,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699315845966339,-5050.51171875,304.19683837890625,0.7529429793357849,0.3406053483486175,0.3127424120903015,293.3538513183594,297.1499938964844,293.1499938964844,0.2208879292011261,-4539.7333984375,304.1936950683594,0.7165597677230835,0.2893302738666534,0.2811799645423889,293.1937255859375,297.1499938964844,293.1499938964844,0.5488157868385315,-6849.6552734375,304.1943359375,0.9052667021751404,0.6026395559310913,0.4242300987243652,293.2180480957031,297.1499938964844,293.1499938964844,0.7708672881126404,-12050.021484375,304.21337890625,0.99127596616745,0.78535395860672,0.7452486157417297,293.2007751464844,297.1499938964844,293.1499938964844,0.0654010996222496,-8287.2734375,304.1612854003906,0.5053893327713013,0.1075469627976417,0.5145400762557983,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701582431793213,0.4945681095123291,0.4945681095123291,1.0,1.0,-2.7348787784576416,0.9901286363601683,1.7447501420974731,0.3763505518436432,0.0,0.0,1.0,208.3484802246093,175.0,170.9217529296875,-32340.296875,3049.722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8960876464844,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.780565083026886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921743090264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.260952889919281,-4915.70361328125,304.1961975097656,0.7570790648460388,0.335031121969223,0.3073551058769226,293.35858154296875,297.1499938964844,293.1499938964844,0.2123133838176727,-4397.4130859375,304.1933898925781,0.7193228602409363,0.2832085192203522,0.2750065922737121,293.1985778808594,297.1499938964844,293.1499938964844,0.5393441319465637,-6756.779296875,304.1953125,0.9154045581817628,0.6005499958992004,0.4224957227706909,293.2235107421875,297.1499938964844,293.1499938964844,0.7571588158607483,-11884.7421875,304.21514892578125,0.998718559741974,0.782524049282074,0.74205482006073,293.2012939453125,297.1499938964844,293.1499938964844,0.0630916357040405,-8076.78564453125,304.161376953125,0.5087987780570984,0.1061589419841766,0.5063328742980957,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595604181289673,0.4977043867111206,0.4977043867111206,1.0,1.0,-2.7051424980163574,0.9833580851554872,1.7217844724655151,0.3762471675872803,0.0,0.0,1.0,196.7368927001953,163.0,175.59918212890625,-32339.8046875,2904.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788975238800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790481979493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.260952889919281,-4915.70361328125,304.1961975097656,0.7570790648460388,0.335031121969223,0.3073551058769226,293.35858154296875,297.1499938964844,293.1499938964844,0.2123133838176727,-4397.4130859375,304.1933898925781,0.7193228602409363,0.2832085192203522,0.2750065922737121,293.1985778808594,297.1499938964844,293.1499938964844,0.5393441319465637,-6756.779296875,304.1953125,0.9154045581817628,0.6005499958992004,0.4224957227706909,293.2235107421875,297.1499938964844,293.1499938964844,0.7571588158607483,-11884.7421875,304.21514892578125,0.998718559741974,0.782524049282074,0.74205482006073,293.2012939453125,297.1499938964844,293.1499938964844,0.0630916357040405,-8076.78564453125,304.161376953125,0.5087987780570984,0.1061589419841766,0.5063328742980957,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9639892578125,1.0,0.5595604181289673,0.4977043867111206,0.4977043867111206,1.0,1.0,-2.7051424980163574,0.9833580851554872,1.7217844724655151,0.3762471675872803,0.0,0.0,1.0,196.7368927001953,163.0,175.59918212890625,-32339.8046875,2904.386962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788975238800049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000790481979493,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520519196987152,-4780.681640625,304.1956481933594,0.7599703073501587,0.3295563459396362,0.3021351099014282,293.3625793457031,297.1499938964844,293.1499938964844,0.2037967890501022,-4254.494140625,304.1931457519531,0.7207822203636169,0.277109146118164,0.2689318358898163,293.2029724121094,297.1499938964844,293.1499938964844,0.5294421911239624,-6658.9140625,304.19677734375,0.9241878986358644,0.5984283089637756,0.4208010733127594,293.2185974121094,297.1499938964844,293.1499938964844,0.7283123135566711,-11511.5986328125,304.2421264648437,0.9990000128746032,0.7816053628921509,0.7249640226364136,293.2013854980469,297.1499938964844,293.1499938964844,0.060826152563095,-7871.35400390625,304.161376953125,0.51142418384552,0.1048352494835853,0.4987683594226837,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479724407196045,0.5012561082839966,0.5012561082839966,1.0,1.0,-2.6599009037017822,0.9706029295921326,1.6892980337142944,0.3738259673118591,0.0,0.0,1.0,186.8345489501953,151.0,194.4804229736328,-32211.4453125,2738.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812640070915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928836275823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520519196987152,-4780.681640625,304.1956481933594,0.7599703073501587,0.3295563459396362,0.3021351099014282,293.3625793457031,297.1499938964844,293.1499938964844,0.2037967890501022,-4254.494140625,304.1931457519531,0.7207822203636169,0.277109146118164,0.2689318358898163,293.2029724121094,297.1499938964844,293.1499938964844,0.5294421911239624,-6658.9140625,304.19677734375,0.9241878986358644,0.5984283089637756,0.4208010733127594,293.2185974121094,297.1499938964844,293.1499938964844,0.7283123135566711,-11511.5986328125,304.2421264648437,0.9990000128746032,0.7816053628921509,0.7249640226364136,293.2013854980469,297.1499938964844,293.1499938964844,0.060826152563095,-7871.35400390625,304.161376953125,0.51142418384552,0.1048352494835853,0.4987683594226837,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479724407196045,0.5012561082839966,0.5012561082839966,1.0,1.0,-2.6599009037017822,0.9706029295921326,1.6892980337142944,0.3738259673118591,0.0,0.0,1.0,186.8345489501953,151.0,194.4804229736328,-32211.4453125,2738.973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.35418701171875,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812640070915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928836275823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427117228507995,-4637.0908203125,304.1960144042969,0.763349175453186,0.3240948021411896,0.2969403564929962,293.3664245605469,297.1499938964844,293.1499938964844,0.194917619228363,-4103.419921875,304.1935729980469,0.7225388884544373,0.27094766497612,0.2628158330917358,293.2074890136719,297.1499938964844,293.1499938964844,0.5181341767311096,-6545.6767578125,304.2000427246094,0.9337883591651917,0.5961679220199585,0.4190263748168945,293.19366455078125,297.1499938964844,293.1499938964844,0.6920838356018066,-11042.6259765625,304.2716979980469,0.9990000128746032,0.7848869562149048,0.7029926180839539,293.20147705078125,297.1499938964844,293.1499938964844,0.0583953931927681,-7651.6865234375,304.16162109375,0.5144822001457214,0.1035195440053939,0.4912890195846557,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2771911621094,1.0,0.5354260802268982,0.5050297975540161,0.5050297975540161,1.0,1.0,-2.608871936798096,0.9555658102035522,1.6533061265945437,0.3701950311660766,0.0,0.0,0.976997137069702,176.68203735351562,139.0,229.2437286376953,-32095.814453125,2564.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.65625,36000.0,0.0,0.0,0.7788671851158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297487497329712,1.8297765254974363,-2.7791624233941548e-05,0.0,0.0007904511876404,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427117228507995,-4637.0908203125,304.1960144042969,0.763349175453186,0.3240948021411896,0.2969403564929962,293.3664245605469,297.1499938964844,293.1499938964844,0.194917619228363,-4103.419921875,304.1935729980469,0.7225388884544373,0.27094766497612,0.2628158330917358,293.2074890136719,297.1499938964844,293.1499938964844,0.5181341767311096,-6545.6767578125,304.2000427246094,0.9337883591651917,0.5961679220199585,0.4190263748168945,293.19366455078125,297.1499938964844,293.1499938964844,0.6920838356018066,-11042.6259765625,304.2716979980469,0.9990000128746032,0.7848869562149048,0.7029926180839539,293.20147705078125,297.1499938964844,293.1499938964844,0.0583953931927681,-7651.6865234375,304.16162109375,0.5144822001457214,0.1035195440053939,0.4912890195846557,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.29888916015625,291.2771911621094,1.0,0.5354260802268982,0.5050297975540161,0.5050297975540161,1.0,1.0,-2.608871936798096,0.9555658102035522,1.6533061265945437,0.3701950311660766,0.0,0.0,0.976997137069702,176.68203735351562,139.0,229.2437286376953,-32095.814453125,2564.612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.65948486328125,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.65625,36000.0,0.0,0.0,0.7788671851158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297487497329712,1.8297765254974363,-2.7791624233941548e-05,0.0,0.0007904511876404,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.2333965301513672,-4492.47216796875,304.1961975097656,0.7676212787628174,0.3186925649642944,0.2917707860469818,293.36993408203125,297.1499938964844,293.1499938964844,0.1860472857952118,-3950.828857421875,304.1938171386719,0.724911093711853,0.2647514343261719,0.2566404938697815,293.2119445800781,297.1499938964844,293.1499938964844,0.5063014030456543,-6426.607421875,304.2030639648437,0.9445284605026244,0.5938065648078918,0.4171600043773651,293.1554260253906,297.1499938964844,293.1499938964844,0.6532185077667236,-10540.923828125,304.2957458496094,0.9990000128746032,0.7915118336677551,0.6792767643928528,293.201171875,297.1499938964844,293.1499938964844,0.0559404268860816,-7431.63232421875,304.1618347167969,0.5183330774307251,0.1022752374410629,0.4839630722999573,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221852660179138,0.5090286135673523,0.5090286135673523,1.0,1.0,-2.5557003021240234,0.9396806359291076,1.616019606590271,0.3661976456642151,0.0,0.0,0.9249396324157716,166.1163330078125,127.0,246.50216674804688,-31927.203125,2389.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.546875,36000.0,0.0,0.0,0.7751863598823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211723566055296,1.821200489997864,-2.811120066326112e-05,0.0,0.0007867155945859,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.2333965301513672,-4492.47216796875,304.1961975097656,0.7676212787628174,0.3186925649642944,0.2917707860469818,293.36993408203125,297.1499938964844,293.1499938964844,0.1860472857952118,-3950.828857421875,304.1938171386719,0.724911093711853,0.2647514343261719,0.2566404938697815,293.2119445800781,297.1499938964844,293.1499938964844,0.5063014030456543,-6426.607421875,304.2030639648437,0.9445284605026244,0.5938065648078918,0.4171600043773651,293.1554260253906,297.1499938964844,293.1499938964844,0.6532185077667236,-10540.923828125,304.2957458496094,0.9990000128746032,0.7915118336677551,0.6792767643928528,293.201171875,297.1499938964844,293.1499938964844,0.0559404268860816,-7431.63232421875,304.1618347167969,0.5183330774307251,0.1022752374410629,0.4839630722999573,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.45855712890625,1.0,0.5221852660179138,0.5090286135673523,0.5090286135673523,1.0,1.0,-2.5557003021240234,0.9396806359291076,1.616019606590271,0.3661976456642151,0.0,0.0,0.9249396324157716,166.1163330078125,127.0,246.50216674804688,-31927.203125,2389.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.546875,36000.0,0.0,0.0,0.7751863598823547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211723566055296,1.821200489997864,-2.811120066326112e-05,0.0,0.0007867155945859,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289462089538574,-4423.05615234375,304.19586181640625,0.7701308727264404,0.3160261511802673,0.2892096638679504,293.3715209960937,297.1499938964844,293.1499938964844,0.1817755550146103,-3876.902099609375,304.193603515625,0.7263502478599548,0.2616516947746277,0.253543496131897,293.2140808105469,297.1499938964844,293.1499938964844,0.5005940794944763,-6369.26123046875,304.2037658691406,0.9502692818641664,0.5926041603088379,0.4162053167819977,293.1325378417969,297.1499938964844,293.1499938964844,0.633470356464386,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959367036819458,0.6667927503585815,293.2007751464844,297.1499938964844,293.1499938964844,0.0547794327139854,-7328.44189453125,304.16180419921875,0.520635187625885,0.1017045006155967,0.4804763495922088,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153494477272034,0.5111268162727356,0.5111268162727356,1.0,1.0,-2.5285658836364746,0.9315402507781982,1.5970255136489868,0.3641180396080017,0.0,0.0,0.8904241323471069,160.71888732910156,127.0,234.38037109375,-31735.912109375,2302.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1308288574219,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.16015625,36000.0,0.0,0.0,0.7776171565055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945398092269895,1.7945677042007446,-2.782736555673182e-05,0.0,0.0007891825516708,0.0,0.0,662.6007080078125,0.0,0.0,0.0,0.9868553280830384,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252922058105468,-4366.57275390625,304.19415283203125,0.7729158401489258,0.3133935928344726,0.2866716086864471,293.3729858398437,297.1499938964844,293.1499938964844,0.1781324595212936,-3814.23681640625,304.1922912597656,0.7279753684997559,0.2585586905479431,0.2504468858242035,293.21600341796875,297.1499938964844,293.1499938964844,0.4964438676834106,-6328.72509765625,304.2015075683594,0.9562240839004515,0.5914122462272644,0.4152469635009765,293.1073913574219,297.1499938964844,293.1499938964844,0.6152642369270325,-10051.794921875,304.3099670410156,0.9990000128746032,0.8010883331298828,0.6538978815078735,293.2001647949219,297.1499938964844,293.1499938964844,0.0538700111210346,-7249.2412109375,304.1612854003906,0.5232372879981995,0.1011799201369285,0.477165937423706,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.30792236328125,291.5903625488281,1.0,0.5083886384963989,0.5132938623428345,0.5132938623428345,1.0,1.0,-2.501174211502075,0.9233123064041138,1.577861785888672,0.3620037138462066,0.0,0.0,0.8561229109764099,155.26266479492188,145.0,185.0155334472656,-31433.90625,2216.039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.3046875,36000.0,0.0,0.0,0.7751442790031433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341898679733276,1.734216570854187,-2.6683241230784915e-05,0.0,0.0007866729283705,0.0,0.0,608.9157104492188,0.0,0.0,0.0,0.9582505822181702,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202845513820648,-4291.04736328125,304.18768310546875,0.7699843049049377,0.3080706596374511,0.2818847894668579,293.37628173828125,297.1499938964844,293.1499938964844,0.1726620644330978,-3721.596923828125,304.1872253417969,0.7238128781318665,0.2522410154342651,0.2444852888584137,293.2198486328125,297.1499938964844,293.1499938964844,0.4927048683166504,-6296.37890625,304.1903381347656,0.956707775592804,0.5889597535133362,0.4135309755802154,293.0677490234375,297.1499938964844,293.1499938964844,0.6060817837715149,-9963.7099609375,304.2706298828125,0.9990000128746032,0.8102661967277527,0.650272786617279,293.1994323730469,297.1499938964844,293.1499938964844,0.0529083721339702,-7169.67236328125,304.1590881347656,0.5221585035324097,0.1000609993934631,0.4720563590526581,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047832131385803,0.51673823595047,0.51673823595047,1.0,1.0,-2.4756674766540527,0.9178584814071656,1.5578089952468872,0.361784428358078,0.0,0.0,0.7954146862030029,153.14761352539062,163.0,34.318992614746094,-30879.609375,2155.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03125,36000.0,0.0,0.0,0.7676469087600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758484601974487,1.5758720636367798,-2.362170562264509e-05,0.0,0.0007790640229359,0.0,0.0,479.5812683105469,0.0,0.0,0.0,0.8845462799072266,4.0,0.0,1.0
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202845513820648,-4291.04736328125,304.18768310546875,0.7699843049049377,0.3080706596374511,0.2818847894668579,293.37628173828125,297.1499938964844,293.1499938964844,0.1726620644330978,-3721.596923828125,304.1872253417969,0.7238128781318665,0.2522410154342651,0.2444852888584137,293.2198486328125,297.1499938964844,293.1499938964844,0.4927048683166504,-6296.37890625,304.1903381347656,0.956707775592804,0.5889597535133362,0.4135309755802154,293.0677490234375,297.1499938964844,293.1499938964844,0.6060817837715149,-9963.7099609375,304.2706298828125,0.9990000128746032,0.8102661967277527,0.650272786617279,293.1994323730469,297.1499938964844,293.1499938964844,0.0529083721339702,-7169.67236328125,304.1590881347656,0.5221585035324097,0.1000609993934631,0.4720563590526581,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047832131385803,0.51673823595047,0.51673823595047,1.0,1.0,-2.4756674766540527,0.9178584814071656,1.5578089952468872,0.361784428358078,0.0,0.0,0.7954146862030029,153.14761352539062,163.0,34.318992614746094,-30879.609375,2155.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03125,36000.0,0.0,0.0,0.7676469087600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758484601974487,1.5758720636367798,-2.362170562264509e-05,0.0,0.0007790640229359,0.0,0.0,479.5812683105469,0.0,0.0,0.0,0.8845462799072266,4.0,0.0,1.0
