time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173615247011184,-4249.32373046875,304.1800231933594,0.760712742805481,0.302721232175827,0.27728071808815,293.37969970703125,297.1499938964844,293.1499938964844,0.16877281665802,-3657.437744140625,304.18133544921875,0.7137022018432617,0.2458150535821914,0.2386335730552673,293.22314453125,297.1499938964844,293.1499938964844,0.4935050308704376,-6311.3310546875,304.1755676269531,0.9484997987747192,0.5865213871002197,0.4119774401187897,293.0621337890625,297.1499938964844,293.1499938964844,0.6199365258216858,-10187.1259765625,304.2070617675781,0.9990000128746032,0.8135662078857422,0.6633560061454773,293.19976806640625,297.1499938964844,293.1499938964844,0.0525668635964393,-7147.9111328125,304.1566467285156,0.5160544514656067,0.0987412631511688,0.4672821462154388,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076379776000977,0.5194085836410522,0.5194085836410522,1.0,1.0,-2.471207857131958,0.9200174808502196,1.5511903762817385,0.3647519648075104,0.0,0.0,0.7542902827262878,157.58970642089844,181.0,-86.68448638916016,-30465.09765625,2173.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524760365486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307769536972046,1.4307979345321655,-2.0910674720653333e-05,0.0,0.0007636675145477,0.0,0.0,377.5994873046875,0.0,0.0,0.0,0.8185739517211914,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173615247011184,-4249.32373046875,304.1800231933594,0.760712742805481,0.302721232175827,0.27728071808815,293.37969970703125,297.1499938964844,293.1499938964844,0.16877281665802,-3657.437744140625,304.18133544921875,0.7137022018432617,0.2458150535821914,0.2386335730552673,293.22314453125,297.1499938964844,293.1499938964844,0.4935050308704376,-6311.3310546875,304.1755676269531,0.9484997987747192,0.5865213871002197,0.4119774401187897,293.0621337890625,297.1499938964844,293.1499938964844,0.6199365258216858,-10187.1259765625,304.2070617675781,0.9990000128746032,0.8135662078857422,0.6633560061454773,293.19976806640625,297.1499938964844,293.1499938964844,0.0525668635964393,-7147.9111328125,304.1566467285156,0.5160544514656067,0.0987412631511688,0.4672821462154388,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.5076379776000977,0.5194085836410522,0.5194085836410522,1.0,1.0,-2.471207857131958,0.9200174808502196,1.5511903762817385,0.3647519648075104,0.0,0.0,0.7542902827262878,157.58970642089844,181.0,-86.68448638916016,-30465.09765625,2173.4814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524760365486145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4307769536972046,1.4307979345321655,-2.0910674720653333e-05,0.0,0.0007636675145477,0.0,0.0,377.5994873046875,0.0,0.0,0.0,0.8185739517211914,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.215110957622528,-4217.94873046875,304.173828125,0.7480415105819702,0.2973115146160126,0.2727827727794647,293.38330078125,297.1499938964844,293.1499938964844,0.1653411090373993,-3601.033935546875,304.1766662597656,0.6989374160766602,0.2392709404230117,0.2328340262174606,293.2263488769531,297.1499938964844,293.1499938964844,0.4959941804409027,-6342.31640625,304.1629943847656,0.93452787399292,0.5840232968330383,0.4105169475078583,293.09039306640625,297.1499938964844,293.1499938964844,0.648419201374054,-10599.642578125,304.14068603515625,0.9990000128746032,0.8101302981376648,0.6873111128807068,293.20172119140625,297.1499938964844,293.1499938964844,0.0522751472890377,-7131.71923828125,304.1549377441406,0.5069595575332642,0.0970870330929756,0.4619017243385315,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148658156394958,0.5214404463768005,0.5214404463768005,1.0,1.0,-2.479389190673828,0.9265673756599426,1.5528217554092407,0.3693557977676391,0.0,0.0,0.73157799243927,166.499267578125,199.0,-142.5914306640625,-30233.275390625,2242.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393333315849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341268301010132,1.3341460227966309,-1.916109431476798e-05,0.0,0.0007503293454647,0.0,0.0,317.9825439453125,0.0,0.0,0.0,0.77535480260849,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.215110957622528,-4217.94873046875,304.173828125,0.7480415105819702,0.2973115146160126,0.2727827727794647,293.38330078125,297.1499938964844,293.1499938964844,0.1653411090373993,-3601.033935546875,304.1766662597656,0.6989374160766602,0.2392709404230117,0.2328340262174606,293.2263488769531,297.1499938964844,293.1499938964844,0.4959941804409027,-6342.31640625,304.1629943847656,0.93452787399292,0.5840232968330383,0.4105169475078583,293.09039306640625,297.1499938964844,293.1499938964844,0.648419201374054,-10599.642578125,304.14068603515625,0.9990000128746032,0.8101302981376648,0.6873111128807068,293.20172119140625,297.1499938964844,293.1499938964844,0.0522751472890377,-7131.71923828125,304.1549377441406,0.5069595575332642,0.0970870330929756,0.4619017243385315,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148658156394958,0.5214404463768005,0.5214404463768005,1.0,1.0,-2.479389190673828,0.9265673756599426,1.5528217554092407,0.3693557977676391,0.0,0.0,0.73157799243927,166.499267578125,199.0,-142.5914306640625,-30233.275390625,2242.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393333315849304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341268301010132,1.3341460227966309,-1.916109431476798e-05,0.0,0.0007503293454647,0.0,0.0,317.9825439453125,0.0,0.0,0.0,0.77535480260849,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125552743673324,-4180.69140625,304.1701965332031,0.7339745759963989,0.2918143272399902,0.2683226764202118,293.3870849609375,297.1499938964844,293.1499938964844,0.1616112440824508,-3538.312255859375,304.1740417480469,0.6818747520446777,0.232589766383171,0.2270262986421585,293.2298583984375,297.1499938964844,293.1499938964844,0.4979989230632782,-6366.12744140625,304.15545654296875,0.9173646569252014,0.5813779830932617,0.409055083990097,293.1470642089844,297.1499938964844,293.1499938964844,0.6856160163879395,-11115.5615234375,304.0820617675781,0.9990000128746032,0.8002038598060608,0.7183516621589661,293.2053527832031,297.1499938964844,293.1499938964844,0.0516491159796714,-7086.07568359375,304.15435791015625,0.4963546395301819,0.0950440913438797,0.4553515911102295,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248973369598389,0.5230462551116943,0.5230462551116943,1.0,1.0,-2.494715929031372,0.9355182647705078,1.5591975450515747,0.3748107254505157,0.0,0.0,0.7215471267700195,178.6595916748047,202.0,-138.027099609375,-30203.76171875,2345.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262802124023438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284684181213379,1.2847025394439695,-1.826810148486402e-05,0.0,0.000737082096748,0.0,0.0,289.7562255859375,0.0,0.0,0.0,0.7533633708953857,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125552743673324,-4180.69140625,304.1701965332031,0.7339745759963989,0.2918143272399902,0.2683226764202118,293.3870849609375,297.1499938964844,293.1499938964844,0.1616112440824508,-3538.312255859375,304.1740417480469,0.6818747520446777,0.232589766383171,0.2270262986421585,293.2298583984375,297.1499938964844,293.1499938964844,0.4979989230632782,-6366.12744140625,304.15545654296875,0.9173646569252014,0.5813779830932617,0.409055083990097,293.1470642089844,297.1499938964844,293.1499938964844,0.6856160163879395,-11115.5615234375,304.0820617675781,0.9990000128746032,0.8002038598060608,0.7183516621589661,293.2053527832031,297.1499938964844,293.1499938964844,0.0516491159796714,-7086.07568359375,304.15435791015625,0.4963546395301819,0.0950440913438797,0.4553515911102295,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.5248973369598389,0.5230462551116943,0.5230462551116943,1.0,1.0,-2.494715929031372,0.9355182647705078,1.5591975450515747,0.3748107254505157,0.0,0.0,0.7215471267700195,178.6595916748047,202.0,-138.027099609375,-30203.76171875,2345.833740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262802124023438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284684181213379,1.2847025394439695,-1.826810148486402e-05,0.0,0.000737082096748,0.0,0.0,289.7562255859375,0.0,0.0,0.0,0.7533633708953857,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110013961791992,-4157.224609375,304.1693725585937,0.7279876470565796,0.2890670299530029,0.2660471498966217,293.388916015625,297.1499938964844,293.1499938964844,0.1595048159360885,-3502.188720703125,304.1734924316406,0.6743678450584412,0.229228675365448,0.2240554392337799,293.23162841796875,297.1499938964844,293.1499938964844,0.4984673857688904,-6371.75927734375,304.15362548828125,0.9104609489440918,0.5800172090530396,0.4082659184932709,293.1824645996094,297.1499938964844,293.1499938964844,0.7021148800849915,-11336.5283203125,304.0645751953125,0.9990000128746032,0.7932958006858826,0.731437623500824,293.2073974609375,297.1499938964844,293.1499938964844,0.0511369630694389,-7045.783203125,304.1545104980469,0.4916687309741974,0.093942254781723,0.4514206051826477,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284758806228638,0.5239797234535217,0.5239797234535217,1.0,1.0,-2.498475313186645,0.9384644031524658,1.5600109100341797,0.3770491182804107,0.0,0.0,0.7195473313331604,183.8597717285156,202.0,-120.00413513183594,-30194.84375,2384.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.703125,36000.0,0.0,0.0,0.7153549194335938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728794813156128,1.272897481918335,-1.8045229808194563e-05,0.0,0.0007259942940436,0.0,0.0,283.1260986328125,0.0,0.0,0.0,0.7480864524841309,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092904150485992,-4131.02197265625,304.1689453125,0.7226284146308899,0.2863334417343139,0.2637613713741302,293.3906555175781,297.1499938964844,293.1499938964844,0.1572625637054443,-3463.36572265625,304.1733093261719,0.6676086783409119,0.2258635014295578,0.2210578769445419,293.2334289550781,297.1499938964844,293.1499938964844,0.4985822439193725,-6373.42138671875,304.1527709960937,0.9047961831092834,0.5786309242248535,0.4074451327323913,293.2184143066406,297.1499938964844,293.1499938964844,0.7166619300842285,-11527.29296875,304.0537414550781,0.9990000128746032,0.7858248353004456,0.7426269054412842,293.2093200683594,297.1499938964844,293.1499938964844,0.0505377016961574,-6997.82275390625,304.15478515625,0.4873933792114258,0.0928366035223007,0.4472905993461609,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314413905143738,0.5250360369682312,0.5250360369682312,1.0,1.0,-2.4996018409729004,0.9404763579368592,1.559125542640686,0.3788476884365082,0.0,0.0,0.7186149954795837,188.31787109375,205.0,-104.6463623046875,-30141.732421875,2414.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.7089974284172058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.265666127204895,1.2656840085983276,-1.790857822925318e-05,0.0,0.0007195422658696,0.0,0.0,279.1119384765625,0.0,0.0,0.0,0.7448652386665344,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052627652883529,-4067.86669921875,304.16943359375,0.7101166248321533,0.2809860408306122,0.2593822479248047,293.39337158203125,297.1499938964844,293.1499938964844,0.152330219745636,-3376.459716796875,304.1737976074219,0.6531575322151184,0.2192161083221435,0.2152227163314819,293.2367248535156,297.1499938964844,293.1499938964844,0.4970995485782623,-6357.88720703125,304.15447998046875,0.8921154141426086,0.5758473873138428,0.4058690965175628,293.26934814453125,297.1499938964844,293.1499938964844,0.7148391008377075,-11473.54296875,304.0899353027344,0.98847496509552,0.7736691832542419,0.7360828518867493,293.21209716796875,297.1499938964844,293.1499938964844,0.0492584370076656,-6892.81787109375,304.15533447265625,0.477551132440567,0.0907696187496185,0.4399879574775696,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344590544700623,0.5281974077224731,0.5281974077224731,1.0,1.0,-2.468855381011963,0.9317219853401184,1.5371334552764893,0.3773078918457031,0.0,0.0,0.7153211832046509,198.69227600097656,208.0,-38.71306228637695,-29811.80859375,2416.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.73046875,36000.0,0.0,0.0,0.6972755193710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579256296157837,1.2579433917999268,-1.7777654647943564e-05,0.0,0.0007076460169628,0.0,0.0,275.0194091796875,0.0,0.0,0.0,0.7411909699440002,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052627652883529,-4067.86669921875,304.16943359375,0.7101166248321533,0.2809860408306122,0.2593822479248047,293.39337158203125,297.1499938964844,293.1499938964844,0.152330219745636,-3376.459716796875,304.1737976074219,0.6531575322151184,0.2192161083221435,0.2152227163314819,293.2367248535156,297.1499938964844,293.1499938964844,0.4970995485782623,-6357.88720703125,304.15447998046875,0.8921154141426086,0.5758473873138428,0.4058690965175628,293.26934814453125,297.1499938964844,293.1499938964844,0.7148391008377075,-11473.54296875,304.0899353027344,0.98847496509552,0.7736691832542419,0.7360828518867493,293.21209716796875,297.1499938964844,293.1499938964844,0.0492584370076656,-6892.81787109375,304.15533447265625,0.477551132440567,0.0907696187496185,0.4399879574775696,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344590544700623,0.5281974077224731,0.5281974077224731,1.0,1.0,-2.468855381011963,0.9317219853401184,1.5371334552764893,0.3773078918457031,0.0,0.0,0.7153211832046509,198.69227600097656,208.0,-38.71306228637695,-29811.80859375,2416.01318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.29132080078125,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.73046875,36000.0,0.0,0.0,0.6972755193710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2579256296157837,1.2579433917999268,-1.7777654647943564e-05,0.0,0.0007076460169628,0.0,0.0,275.0194091796875,0.0,0.0,0.0,0.7411909699440002,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009730190038681,-4000.098388671875,304.17010498046875,0.6995313167572021,0.2756329476833343,0.2548958361148834,293.3961181640625,297.1499938964844,293.1499938964844,0.1471552550792694,-3284.4189453125,304.17449951171875,0.6417677402496338,0.2124931663274765,0.2092199623584747,293.24053955078125,297.1499938964844,293.1499938964844,0.4948789775371551,-6334.74755859375,304.1566772460937,0.8830980658531189,0.5728771090507507,0.4040822088718414,293.28839111328125,297.1499938964844,293.1499938964844,0.7103247046470642,-11394.859375,304.1170349121094,0.9786612391471864,0.7667495012283325,0.7290742993354797,293.2145690917969,297.1499938964844,293.1499938964844,0.0478312447667121,-6775.50048828125,304.15594482421875,0.4683392941951751,0.0886968299746513,0.4322210848331451,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353835225105286,0.5313803553581238,0.5313803553581238,1.0,1.0,-2.436352729797364,0.9221893548965454,1.5141634941101074,0.3749714493751526,0.0,0.0,0.7113872170448303,205.87173461914065,211.0,-19.09409523010254,-29411.26953125,2395.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25,36000.0,0.0,0.0,0.6813706159591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438738346099854,1.243891358375549,-1.7567235772730783e-05,0.0,0.0006915045669302,0.0,0.0,267.9862365722656,0.0,0.0,0.0,0.735150158405304,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009730190038681,-4000.098388671875,304.17010498046875,0.6995313167572021,0.2756329476833343,0.2548958361148834,293.3961181640625,297.1499938964844,293.1499938964844,0.1471552550792694,-3284.4189453125,304.17449951171875,0.6417677402496338,0.2124931663274765,0.2092199623584747,293.24053955078125,297.1499938964844,293.1499938964844,0.4948789775371551,-6334.74755859375,304.1566772460937,0.8830980658531189,0.5728771090507507,0.4040822088718414,293.28839111328125,297.1499938964844,293.1499938964844,0.7103247046470642,-11394.859375,304.1170349121094,0.9786612391471864,0.7667495012283325,0.7290742993354797,293.2145690917969,297.1499938964844,293.1499938964844,0.0478312447667121,-6775.50048828125,304.15594482421875,0.4683392941951751,0.0886968299746513,0.4322210848331451,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353835225105286,0.5313803553581238,0.5313803553581238,1.0,1.0,-2.436352729797364,0.9221893548965454,1.5141634941101074,0.3749714493751526,0.0,0.0,0.7113872170448303,205.87173461914065,211.0,-19.09409523010254,-29411.26953125,2395.11083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25,36000.0,0.0,0.0,0.6813706159591675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2438738346099854,1.243891358375549,-1.7567235772730783e-05,0.0,0.0006915045669302,0.0,0.0,267.9862365722656,0.0,0.0,0.0,0.735150158405304,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.1968865096569061,-3935.511962890625,304.170166015625,0.6908559203147888,0.2705458998680115,0.250488668680191,293.3975830078125,297.1499938964844,293.1499938964844,0.1420934647321701,-3193.921875,304.1747436523437,0.6323181390762329,0.2059527784585952,0.2032162696123123,293.2432861328125,297.1499938964844,293.1499938964844,0.4928362965583801,-6313.87744140625,304.1578063964844,0.8764554858207703,0.5700259804725647,0.4022496044635772,293.2962646484375,297.1499938964844,293.1499938964844,0.7074277997016907,-11345.83984375,304.13262939453125,0.9712693691253662,0.7616337537765503,0.7242277264595032,293.2155456542969,297.1499938964844,293.1499938964844,0.0464817471802234,-6665.6171875,304.1561889648437,0.4592466354370117,0.0868573039770126,0.4247120320796966,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353493690490723,0.5344420671463013,0.5344420671463013,1.0,1.0,-2.406797170639038,0.9136132001876832,1.493183970451355,0.3729211390018463,0.0,0.0,0.7098244428634644,210.93231201171875,214.0,-21.15676689147949,-29008.708984375,2367.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698493957519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353379726409912,1.2353554964065552,-1.742402309901081e-05,0.0,0.0006798119866289,0.0,0.0,263.5938720703125,0.0,0.0,0.0,0.7314662337303162,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.1968865096569061,-3935.511962890625,304.170166015625,0.6908559203147888,0.2705458998680115,0.250488668680191,293.3975830078125,297.1499938964844,293.1499938964844,0.1420934647321701,-3193.921875,304.1747436523437,0.6323181390762329,0.2059527784585952,0.2032162696123123,293.2432861328125,297.1499938964844,293.1499938964844,0.4928362965583801,-6313.87744140625,304.1578063964844,0.8764554858207703,0.5700259804725647,0.4022496044635772,293.2962646484375,297.1499938964844,293.1499938964844,0.7074277997016907,-11345.83984375,304.13262939453125,0.9712693691253662,0.7616337537765503,0.7242277264595032,293.2155456542969,297.1499938964844,293.1499938964844,0.0464817471802234,-6665.6171875,304.1561889648437,0.4592466354370117,0.0868573039770126,0.4247120320796966,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353493690490723,0.5344420671463013,0.5344420671463013,1.0,1.0,-2.406797170639038,0.9136132001876832,1.493183970451355,0.3729211390018463,0.0,0.0,0.7098244428634644,210.93231201171875,214.0,-21.15676689147949,-29008.708984375,2367.61083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.98443603515625,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698493957519531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2353379726409912,1.2353554964065552,-1.742402309901081e-05,0.0,0.0006798119866289,0.0,0.0,263.5938720703125,0.0,0.0,0.0,0.7314662337303162,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929999142885208,-3873.859130859375,304.169921875,0.6834749579429626,0.2657637596130371,0.2463278621435165,293.3975524902344,297.1499938964844,293.1499938964844,0.1372123956680297,-3106.019287109375,304.17462158203125,0.624001145362854,0.1996865719556808,0.1974317580461502,293.24481201171875,297.1499938964844,293.1499938964844,0.4908001720905304,-6293.19921875,304.1585998535156,0.8712276816368103,0.5673490166664124,0.4005149602890014,293.2998352050781,297.1499938964844,293.1499938964844,0.7046206593513489,-11302.2822265625,304.1429748535156,0.965199053287506,0.7571981549263,0.7201656699180603,293.2149658203125,297.1499938964844,293.1499938964844,0.0453337654471397,-6572.56201171875,304.1560363769531,0.4518349766731262,0.0853120312094688,0.4183777570724487,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349295139312744,0.5374129414558411,0.5374129414558411,1.0,1.0,-2.3802738189697266,0.9060945510864258,1.4741793870925903,0.3712486028671264,0.0,0.0,0.7099955677986145,214.79649353027344,217.0,-18.39818572998047,-28663.701171875,2339.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594240665435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338430881500244,1.2338603734970093,-1.7387988918926567e-05,0.0,0.0006692315801046,0.0,0.0,262.7063903808594,0.0,0.0,0.0,0.7307844758033752,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929999142885208,-3873.859130859375,304.169921875,0.6834749579429626,0.2657637596130371,0.2463278621435165,293.3975524902344,297.1499938964844,293.1499938964844,0.1372123956680297,-3106.019287109375,304.17462158203125,0.624001145362854,0.1996865719556808,0.1974317580461502,293.24481201171875,297.1499938964844,293.1499938964844,0.4908001720905304,-6293.19921875,304.1585998535156,0.8712276816368103,0.5673490166664124,0.4005149602890014,293.2998352050781,297.1499938964844,293.1499938964844,0.7046206593513489,-11302.2822265625,304.1429748535156,0.965199053287506,0.7571981549263,0.7201656699180603,293.2149658203125,297.1499938964844,293.1499938964844,0.0453337654471397,-6572.56201171875,304.1560363769531,0.4518349766731262,0.0853120312094688,0.4183777570724487,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349295139312744,0.5374129414558411,0.5374129414558411,1.0,1.0,-2.3802738189697266,0.9060945510864258,1.4741793870925903,0.3712486028671264,0.0,0.0,0.7099955677986145,214.79649353027344,217.0,-18.39818572998047,-28663.701171875,2339.263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.0078125,36000.0,0.0,0.0,0.6594240665435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338430881500244,1.2338603734970093,-1.7387988918926567e-05,0.0,0.0006692315801046,0.0,0.0,262.7063903808594,0.0,0.0,0.0,0.7307844758033752,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.191110223531723,-3843.78515625,304.16973876953125,0.6800671219825745,0.2634511590003967,0.2443152219057083,293.3971862792969,297.1499938964844,293.1499938964844,0.134826198220253,-3062.798828125,304.17449951171875,0.6199967265129089,0.1966247856616974,0.1946039199829101,293.245361328125,297.1499938964844,293.1499938964844,0.4897642731666565,-6282.7021484375,304.1589050292969,0.8688996434211731,0.5660423636436462,0.3996670842170715,293.3009033203125,297.1499938964844,293.1499938964844,0.7031369209289551,-11280.5263671875,304.1469421386719,0.9624075889587402,0.755090057849884,0.7182555794715881,293.21435546875,297.1499938964844,293.1499938964844,0.0448123775422573,-6530.38623046875,304.1558837890625,0.4486159384250641,0.0846084877848625,0.4155211150646209,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346595644950867,0.538879930973053,0.538879930973053,1.0,1.0,-2.367713451385498,0.9025694131851196,1.4651440382003784,0.3704888522624969,0.0,0.0,0.7105774283409119,216.49661254882807,217.0,-16.84729766845703,-28502.50390625,2325.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498430371284485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347806692123413,1.2347980737686155,-1.7396630937582813e-05,0.0,0.0006595080485567,0.0,0.0,263.1065979003906,0.0,0.0,0.0,0.7311909794807434,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.189300388097763,-3814.9990234375,304.16943359375,0.6767877340316772,0.2611813247203827,0.2423391938209533,293.3966369628906,297.1499938964844,293.1499938964844,0.1325049549341201,-3020.659912109375,304.1742553710937,0.6159760355949402,0.1935999393463134,0.1918096989393234,293.24578857421875,297.1499938964844,293.1499938964844,0.4888401925563812,-6273.458984375,304.1589660644531,0.8666908740997314,0.5647503137588501,0.398827314376831,293.3016662597656,297.1499938964844,293.1499938964844,0.7017642259597778,-11260.900390625,304.14996337890625,0.9597053527832032,0.753026008605957,0.716389536857605,293.213623046875,297.1499938964844,293.1499938964844,0.0443313606083393,-6491.7275390625,304.1557006835937,0.4456178247928619,0.0839366242289543,0.4128083884716034,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343741178512573,0.5403406023979187,0.5403406023979187,1.0,1.0,-2.355473041534424,0.8991464972496033,1.456326603889465,0.3697577118873596,0.0,0.0,0.7118699550628662,218.10836791992188,220.0,-21.25484085083008,-28322.158203125,2311.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.6447857618331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369370460510254,1.2369544506072998,-1.7422456949134357e-05,0.0,0.0006543755880557,0.0,0.0,264.0951232910156,0.0,0.0,0.0,0.7321637272834778,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857840269804,-3758.8896484375,304.1688232421875,0.6705329418182373,0.2567587196826935,0.2384890019893646,293.3951721191406,297.1499938964844,293.1499938964844,0.127954825758934,-2937.581787109375,304.1737670898437,0.607609748840332,0.1876460909843444,0.1863093823194503,293.2463684082031,297.1499938964844,293.1499938964844,0.4870195090770721,-6255.232421875,304.1590270996094,0.8625296950340271,0.5622051358222961,0.3971711993217468,293.3025817871094,297.1499938964844,293.1499938964844,0.6989453434944153,-11221.822265625,304.1546630859375,0.9544713497161864,0.7490010857582092,0.7127577662467957,293.2119445800781,297.1499938964844,293.1499938964844,0.0434291809797287,-6419.3564453125,304.1553039550781,0.4401240646839142,0.0826650857925415,0.4077099561691284,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337978005409241,0.5432523488998413,0.5432523488998413,1.0,1.0,-2.331762790679932,0.8925409317016602,1.4392218589782717,0.3683554232120514,0.0,0.0,0.7163943648338318,221.16775512695312,223.0,-20.31317901611328,-28008.830078125,2284.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358109712600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484666109085083,1.2484841346740725,-1.7577189282746986e-05,0.0,0.0006452673114836,0.0,0.0,269.6075134277344,0.0,0.0,0.0,0.7371934652328491,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857840269804,-3758.8896484375,304.1688232421875,0.6705329418182373,0.2567587196826935,0.2384890019893646,293.3951721191406,297.1499938964844,293.1499938964844,0.127954825758934,-2937.581787109375,304.1737670898437,0.607609748840332,0.1876460909843444,0.1863093823194503,293.2463684082031,297.1499938964844,293.1499938964844,0.4870195090770721,-6255.232421875,304.1590270996094,0.8625296950340271,0.5622051358222961,0.3971711993217468,293.3025817871094,297.1499938964844,293.1499938964844,0.6989453434944153,-11221.822265625,304.1546630859375,0.9544713497161864,0.7490010857582092,0.7127577662467957,293.2119445800781,297.1499938964844,293.1499938964844,0.0434291809797287,-6419.3564453125,304.1553039550781,0.4401240646839142,0.0826650857925415,0.4077099561691284,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337978005409241,0.5432523488998413,0.5432523488998413,1.0,1.0,-2.331762790679932,0.8925409317016602,1.4392218589782717,0.3683554232120514,0.0,0.0,0.7163943648338318,221.16775512695312,223.0,-20.31317901611328,-28008.830078125,2284.2861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.14501953125,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358109712600708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2484666109085083,1.2484841346740725,-1.7577189282746986e-05,0.0,0.0006452673114836,0.0,0.0,269.6075134277344,0.0,0.0,0.0,0.7371934652328491,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822909265756607,-3702.771240234375,304.1683654785156,0.6645985841751099,0.2524753212928772,0.2347613871097564,293.39337158203125,297.1499938964844,293.1499938964844,0.12344641238451,-2854.498779296875,304.17333984375,0.5989764928817749,0.1818020492792129,0.1809106618165969,293.2467346191406,297.1499938964844,293.1499938964844,0.4849524796009063,-6234.33154296875,304.15948486328125,0.8585983514785767,0.5596910715103149,0.3955354690551758,293.30291748046875,297.1499938964844,293.1499938964844,0.695661187171936,-11177.66015625,304.1585388183594,0.949357569217682,0.7450624108314514,0.7092118859291077,293.21014404296875,297.1499938964844,293.1499938964844,0.0425527542829513,-6348.744140625,304.1549987792969,0.4351319074630737,0.0814644917845726,0.4029334485530853,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332517623901367,0.5461655855178833,0.5461655855178833,1.0,1.0,-2.308836936950684,0.8861724734306335,1.4226644039154053,0.367002934217453,0.0,0.0,0.7217020392417908,224.1142425537109,226.0,-14.884657859802246,-27719.578125,2258.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018493652344,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234771609306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639362812042236,1.2639540433883667,-1.7804424714995548e-05,0.0,0.0006327500450424,0.0,0.0,277.3362121582031,0.0,0.0,0.0,0.7439842820167542,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822909265756607,-3702.771240234375,304.1683654785156,0.6645985841751099,0.2524753212928772,0.2347613871097564,293.39337158203125,297.1499938964844,293.1499938964844,0.12344641238451,-2854.498779296875,304.17333984375,0.5989764928817749,0.1818020492792129,0.1809106618165969,293.2467346191406,297.1499938964844,293.1499938964844,0.4849524796009063,-6234.33154296875,304.15948486328125,0.8585983514785767,0.5596910715103149,0.3955354690551758,293.30291748046875,297.1499938964844,293.1499938964844,0.695661187171936,-11177.66015625,304.1585388183594,0.949357569217682,0.7450624108314514,0.7092118859291077,293.21014404296875,297.1499938964844,293.1499938964844,0.0425527542829513,-6348.744140625,304.1549987792969,0.4351319074630737,0.0814644917845726,0.4029334485530853,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332517623901367,0.5461655855178833,0.5461655855178833,1.0,1.0,-2.308836936950684,0.8861724734306335,1.4226644039154053,0.367002934217453,0.0,0.0,0.7217020392417908,224.1142425537109,226.0,-14.884657859802246,-27719.578125,2258.355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018493652344,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234771609306335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639362812042236,1.2639540433883667,-1.7804424714995548e-05,0.0,0.0006327500450424,0.0,0.0,277.3362121582031,0.0,0.0,0.0,0.7439842820167542,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789934039115905,-3649.709716796875,304.1677551269531,0.6589380502700806,0.2483217716217041,0.2311479449272155,293.39129638671875,297.1499938964844,293.1499938964844,0.1190937533974647,-2773.762451171875,304.1728210449219,0.5901533961296082,0.1760567128658294,0.1756031513214111,293.24688720703125,297.1499938964844,293.1499938964844,0.4830974042415619,-6215.79541015625,304.1593933105469,0.8548324108123779,0.5572083592414856,0.3939177095890045,293.3028869628906,297.1499938964844,293.1499938964844,0.6925762891769409,-11137.263671875,304.1607971191406,0.9443137049674988,0.7411983013153076,0.7057318091392517,293.2082824707031,297.1499938964844,293.1499938964844,0.0417466945946216,-6284.2294921875,304.1546630859375,0.4305313527584076,0.0803177058696746,0.3983992040157318,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327574610710144,0.5490893721580505,0.5490893721580505,1.0,1.0,-2.2865498065948486,0.8799931406974792,1.4065566062927246,0.3656830787658691,0.0,0.0,0.7291386723518372,227.01052856445312,229.0,-19.0786075592041,-27410.7265625,2233.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.616222083568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284127950668335,1.284146070480347,-1.810219509934541e-05,0.0,0.0006253871251828,0.0,0.0,287.6329345703125,0.0,0.0,0.0,0.752948522567749,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789934039115905,-3649.709716796875,304.1677551269531,0.6589380502700806,0.2483217716217041,0.2311479449272155,293.39129638671875,297.1499938964844,293.1499938964844,0.1190937533974647,-2773.762451171875,304.1728210449219,0.5901533961296082,0.1760567128658294,0.1756031513214111,293.24688720703125,297.1499938964844,293.1499938964844,0.4830974042415619,-6215.79541015625,304.1593933105469,0.8548324108123779,0.5572083592414856,0.3939177095890045,293.3028869628906,297.1499938964844,293.1499938964844,0.6925762891769409,-11137.263671875,304.1607971191406,0.9443137049674988,0.7411983013153076,0.7057318091392517,293.2082824707031,297.1499938964844,293.1499938964844,0.0417466945946216,-6284.2294921875,304.1546630859375,0.4305313527584076,0.0803177058696746,0.3983992040157318,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327574610710144,0.5490893721580505,0.5490893721580505,1.0,1.0,-2.2865498065948486,0.8799931406974792,1.4065566062927246,0.3656830787658691,0.0,0.0,0.7291386723518372,227.01052856445312,229.0,-19.0786075592041,-27410.7265625,2233.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.616222083568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.284127950668335,1.284146070480347,-1.810219509934541e-05,0.0,0.0006253871251828,0.0,0.0,287.6329345703125,0.0,0.0,0.0,0.752948522567749,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757141649723053,-3596.57080078125,304.16729736328125,0.6535328030586243,0.2442932873964309,0.2276460081338882,293.3890075683594,297.1499938964844,293.1499938964844,0.1147774830460548,-2692.932861328125,304.17242431640625,0.5811585783958435,0.170405775308609,0.170383408665657,293.24688720703125,297.1499938964844,293.1499938964844,0.4810104966163635,-6194.6875,304.1597595214844,0.8512032628059387,0.5547546744346619,0.3923205733299255,293.3025207519531,297.1499938964844,293.1499938964844,0.6891114711761475,-11092.2080078125,304.1629638671875,0.9393315315246582,0.7373987436294556,0.7023152709007263,293.2064208984375,297.1499938964844,293.1499938964844,0.0409463420510292,-6219.7705078125,304.1544494628906,0.4262645244598388,0.0792165547609329,0.3940694034099579,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323253870010376,0.5520283579826355,0.5520283579826355,1.0,1.0,-2.2648491859436035,0.8739882707595825,1.390860915184021,0.364393025636673,0.0,0.0,0.7374507784843445,229.8855438232422,232.0,-12.83970069885254,-27141.96484375,2209.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90625,36000.0,0.0,0.0,0.6104702353477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094606399536133,1.3094791173934937,-1.8492495655664243e-05,0.0,0.0006195496534928,0.0,0.0,301.0654602050781,0.0,0.0,0.0,0.76416015625,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757141649723053,-3596.57080078125,304.16729736328125,0.6535328030586243,0.2442932873964309,0.2276460081338882,293.3890075683594,297.1499938964844,293.1499938964844,0.1147774830460548,-2692.932861328125,304.17242431640625,0.5811585783958435,0.170405775308609,0.170383408665657,293.24688720703125,297.1499938964844,293.1499938964844,0.4810104966163635,-6194.6875,304.1597595214844,0.8512032628059387,0.5547546744346619,0.3923205733299255,293.3025207519531,297.1499938964844,293.1499938964844,0.6891114711761475,-11092.2080078125,304.1629638671875,0.9393315315246582,0.7373987436294556,0.7023152709007263,293.2064208984375,297.1499938964844,293.1499938964844,0.0409463420510292,-6219.7705078125,304.1544494628906,0.4262645244598388,0.0792165547609329,0.3940694034099579,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.5323253870010376,0.5520283579826355,0.5520283579826355,1.0,1.0,-2.2648491859436035,0.8739882707595825,1.390860915184021,0.364393025636673,0.0,0.0,0.7374507784843445,229.8855438232422,232.0,-12.83970069885254,-27141.96484375,2209.99169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90625,36000.0,0.0,0.0,0.6104702353477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094606399536133,1.3094791173934937,-1.8492495655664243e-05,0.0,0.0006195496534928,0.0,0.0,301.0654602050781,0.0,0.0,0.0,0.76416015625,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740862876176834,-3570.067138671875,304.1671142578125,0.6509207487106323,0.2423244714736938,0.22593554854393,293.3878173828125,297.1499938964844,293.1499938964844,0.1126376390457153,-2652.579345703125,304.1722412109375,0.5766071081161499,0.1676149070262909,0.1678057760000229,293.246826171875,297.1499938964844,293.1499938964844,0.4798877239227295,-6183.27880859375,304.1600036621094,0.8494316935539246,0.5535358786582947,0.3915274143218994,293.30224609375,297.1499938964844,293.1499938964844,0.6872507333755493,-11068.1328125,304.1640014648437,0.9368610978126526,0.7355173826217651,0.700624406337738,293.2055053710937,297.1499938964844,293.1499938964844,0.0405490659177303,-6187.6435546875,304.15435791015625,0.42424276471138,0.078681394457817,0.3919738233089447,291.0902709960937,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321334600448608,0.553505003452301,0.553505003452301,1.0,1.0,-2.254197359085083,0.8710440993309021,1.383153200149536,0.3637568652629852,0.0,0.0,0.7416606545448303,231.3208770751953,232.0,-9.338079452514648,-27014.931640625,2198.62548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032929420471191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225361108779907,1.3225548267364502,-1.8699925931287e-05,0.0,0.0006122656632214,0.0,0.0,308.2118835449219,0.0,0.0,0.0,0.7699866890907288,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.172516793012619,-3544.51904296875,304.1668395996094,0.6483660936355591,0.2403845340013504,0.2242506295442581,293.3865661621094,297.1499938964844,293.1499938964844,0.1105425506830215,-2612.95361328125,304.1719970703125,0.5720263123512268,0.1648459881544113,0.1652485132217407,293.24676513671875,297.1499938964844,293.1499938964844,0.4788501262664795,-6172.83154296875,304.1600646972656,0.8476866483688354,0.5523232221603394,0.390737771987915,293.30194091796875,297.1499938964844,293.1499938964844,0.6854970455169678,-11045.6943359375,304.16461181640625,0.934406280517578,0.7336487770080566,0.6989442706108093,293.2046203613281,297.1499938964844,293.1499938964844,0.0401702970266342,-6157.1630859375,304.1542663574219,0.4222888350486755,0.0781554728746414,0.3899197578430176,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.5319569706916809,0.554986834526062,0.554986834526062,1.0,1.0,-2.2436673641204834,0.8681352138519287,1.375532150268555,0.3631251752376556,0.0,0.0,0.7462667226791382,232.7559356689453,220.0,-12.253305435180664,-26866.24609375,2187.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.69921875,36000.0,0.0,0.0,0.600645899772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358445167541504,1.3358633518218994,-1.8912651285063475e-05,0.0,0.0006095792050473,0.0,0.0,315.6061096191406,0.0,0.0,0.0,0.7759677171707153,4.0,0.0,1.0
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692522019147873,-3491.07568359375,304.16668701171875,0.6464307904243469,0.2366506606340408,0.2207618206739425,293.3837585449219,297.1499938964844,293.1499938964844,0.106237031519413,-2530.9072265625,304.1718444824219,0.5660281777381897,0.1594207286834716,0.1599815189838409,293.2463073730469,297.1499938964844,293.1499938964844,0.4765050411224365,-6148.96630859375,304.1606750488281,0.8482744693756104,0.5499661564826965,0.3890151381492615,293.30096435546875,297.1499938964844,293.1499938964844,0.6816732287406921,-10996.576171875,304.1661682128906,0.9349516034126282,0.7299954295158386,0.695406973361969,293.2026062011719,297.1499938964844,293.1499938964844,0.0392324365675449,-6081.25732421875,304.1544189453125,0.4210259020328522,0.0771772935986518,0.3849149942398071,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271009206771851,0.558038592338562,0.558038592338562,1.0,1.0,-2.220822334289551,0.8615503311157227,1.359272003173828,0.3615027368068695,0.0,0.0,0.7563296556472778,229.4774780273437,208.0,-7.349608421325684,-26593.13671875,2129.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66796875,36000.0,0.0,0.0,0.5963445901870728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662984371185305,1.366317868232727,-1.9403309124754745e-05,0.0,0.0006052139215171,0.0,0.0,332.9624328613281,0.0,0.0,0.0,0.7896283864974976,4.0,0.0,1.0
