time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692522019147873,-3491.07568359375,304.16668701171875,0.6464307904243469,0.2366506606340408,0.2207618206739425,293.3837585449219,297.1499938964844,293.1499938964844,0.106237031519413,-2530.9072265625,304.1718444824219,0.5660281777381897,0.1594207286834716,0.1599815189838409,293.2463073730469,297.1499938964844,293.1499938964844,0.4765050411224365,-6148.96630859375,304.1606750488281,0.8482744693756104,0.5499661564826965,0.3890151381492615,293.30096435546875,297.1499938964844,293.1499938964844,0.6816732287406921,-10996.576171875,304.1661682128906,0.9349516034126282,0.7299954295158386,0.695406973361969,293.2026062011719,297.1499938964844,293.1499938964844,0.0392324365675449,-6081.25732421875,304.1544189453125,0.4210259020328522,0.0771772935986518,0.3849149942398071,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271009206771851,0.558038592338562,0.558038592338562,1.0,1.0,-2.220822334289551,0.8615503311157227,1.359272003173828,0.3615027368068695,0.0,0.0,0.7563296556472778,229.4774780273437,208.0,-7.349608421325684,-26593.13671875,2129.071044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.66796875,36000.0,0.0,0.0,0.5963445901870728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662984371185305,1.366317868232727,-1.9403309124754745e-05,0.0,0.0006052139215171,0.0,0.0,332.9624328613281,0.0,0.0,0.0,0.7896283864974976,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659116595983505,-3435.963134765625,304.16668701171875,0.6466166973114014,0.2331345528364181,0.2173247039318084,293.38043212890625,297.1499938964844,293.1499938964844,0.1018940433859825,-2447.2568359375,304.1718139648437,0.5621233582496643,0.1541742235422134,0.1547286361455917,293.2453918457031,297.1499938964844,293.1499938964844,0.4737068712711334,-6120.23876953125,304.1617736816406,0.851565420627594,0.5477077960968018,0.3872503936290741,293.2995910644531,297.1499938964844,293.1499938964844,0.677217423915863,-10939.177734375,304.168212890625,0.9390690326690674,0.7264502644538879,0.6918225288391113,293.2002258300781,297.1499938964844,293.1499938964844,0.038217943161726,-5998.4248046875,304.1546325683594,0.421633630990982,0.0763261318206787,0.3797498941421509,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199687480926514,0.5611397624015808,0.5611397624015808,1.0,1.0,-2.1977550983428955,0.8548247814178467,1.3429303169250488,0.3597491681575775,0.0,0.0,0.7652657628059387,222.3843536376953,196.0,1.6519761085510254,-26335.458984375,2050.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1875,36000.0,0.0,0.0,0.5882816314697266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950482606887815,1.3950681686401367,-1.9890259864041585e-05,0.0,0.0005970310885459,0.0,0.0,350.1497802734375,0.0,0.0,0.0,0.802597165107727,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659116595983505,-3435.963134765625,304.16668701171875,0.6466166973114014,0.2331345528364181,0.2173247039318084,293.38043212890625,297.1499938964844,293.1499938964844,0.1018940433859825,-2447.2568359375,304.1718139648437,0.5621233582496643,0.1541742235422134,0.1547286361455917,293.2453918457031,297.1499938964844,293.1499938964844,0.4737068712711334,-6120.23876953125,304.1617736816406,0.851565420627594,0.5477077960968018,0.3872503936290741,293.2995910644531,297.1499938964844,293.1499938964844,0.677217423915863,-10939.177734375,304.168212890625,0.9390690326690674,0.7264502644538879,0.6918225288391113,293.2002258300781,297.1499938964844,293.1499938964844,0.038217943161726,-5998.4248046875,304.1546325683594,0.421633630990982,0.0763261318206787,0.3797498941421509,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199687480926514,0.5611397624015808,0.5611397624015808,1.0,1.0,-2.1977550983428955,0.8548247814178467,1.3429303169250488,0.3597491681575775,0.0,0.0,0.7652657628059387,222.3843536376953,196.0,1.6519761085510254,-26335.458984375,2050.765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972717285156,278.1499938964844,0.0,18000.0,313.7900085449219,35694.1875,36000.0,0.0,0.0,0.5882816314697266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950482606887815,1.3950681686401367,-1.9890259864041585e-05,0.0,0.0005970310885459,0.0,0.0,350.1497802734375,0.0,0.0,0.0,0.802597165107727,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627419292926788,-3383.57958984375,304.1664123535156,0.6481658220291138,0.2298090904951095,0.2139863669872284,293.3766784667969,297.1499938964844,293.1499938964844,0.0976919829845428,-2365.707763671875,304.1715393066406,0.5595165491104126,0.1490948498249054,0.1495549380779266,293.2441711425781,297.1499938964844,293.1499938964844,0.471071720123291,-6093.43896484375,304.1622314453125,0.8566204905509949,0.5455387830734253,0.3854877948760986,293.2978515625,297.1499938964844,293.1499938964844,0.6729652881622314,-10885.0732421875,304.169189453125,0.9453654289245604,0.7230104207992554,0.6882531642913818,293.1976013183594,297.1499938964844,293.1499938964844,0.0372539535164833,-5919.8974609375,304.1546936035156,0.4235336780548095,0.0755879655480384,0.3747246563434601,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114936828613281,0.5642697811126709,0.5642697811126709,1.0,1.0,-2.1750905513763428,0.84820556640625,1.3268849849700928,0.3579935133457184,0.0,0.0,0.7745496034622192,213.24801635742188,184.0,-1.9437209367752075,-26050.865234375,1963.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847457051277161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224340915679932,1.4224544763565063,-2.0358456822577864e-05,0.0,0.0005934425862506,0.0,0.0,367.0474853515625,0.0,0.0,0.0,0.815083384513855,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627419292926788,-3383.57958984375,304.1664123535156,0.6481658220291138,0.2298090904951095,0.2139863669872284,293.3766784667969,297.1499938964844,293.1499938964844,0.0976919829845428,-2365.707763671875,304.1715393066406,0.5595165491104126,0.1490948498249054,0.1495549380779266,293.2441711425781,297.1499938964844,293.1499938964844,0.471071720123291,-6093.43896484375,304.1622314453125,0.8566204905509949,0.5455387830734253,0.3854877948760986,293.2978515625,297.1499938964844,293.1499938964844,0.6729652881622314,-10885.0732421875,304.169189453125,0.9453654289245604,0.7230104207992554,0.6882531642913818,293.1976013183594,297.1499938964844,293.1499938964844,0.0372539535164833,-5919.8974609375,304.1546936035156,0.4235336780548095,0.0755879655480384,0.3747246563434601,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114936828613281,0.5642697811126709,0.5642697811126709,1.0,1.0,-2.1750905513763428,0.84820556640625,1.3268849849700928,0.3579935133457184,0.0,0.0,0.7745496034622192,213.24801635742188,184.0,-1.9437209367752075,-26050.865234375,1963.69384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847457051277161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4224340915679932,1.4224544763565063,-2.0358456822577864e-05,0.0,0.0005934425862506,0.0,0.0,367.0474853515625,0.0,0.0,0.0,0.815083384513855,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596141755580902,-3331.56689453125,304.1661376953125,0.6507558226585388,0.2266514748334884,0.2107597142457962,293.3726501464844,297.1499938964844,293.1499938964844,0.0935531482100486,-2284.77197265625,304.1712646484375,0.5578343868255615,0.1441668421030044,0.144481673836708,293.24273681640625,297.1499938964844,293.1499938964844,0.4682447910308838,-6064.54345703125,304.1628723144531,0.8630529642105103,0.5434461236000061,0.3837476968765259,293.2958679199219,297.1499938964844,293.1499938964844,0.6684388518333435,-10827.3369140625,304.1703491210937,0.9531253576278688,0.7196665406227112,0.6847326755523682,293.19482421875,297.1499938964844,293.1499938964844,0.0363103598356246,-5842.47412109375,304.1546936035156,0.4264964163303375,0.0749445706605911,0.3699268400669098,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.502208411693573,0.5674189329147339,0.5674189329147339,1.0,1.0,-2.153039932250977,0.8417760729789734,1.311263918876648,0.3562759459018707,0.0,0.0,0.7832213044166565,202.961654663086,172.0,4.175260066986084,-25805.48828125,1873.1556396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820252895355225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498564004898071,1.4498772621154783,-2.0840136130573228e-05,0.0,0.0005906816804781,0.0,0.0,384.6025695800781,0.0,0.0,0.0,0.8275501132011414,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596141755580902,-3331.56689453125,304.1661376953125,0.6507558226585388,0.2266514748334884,0.2107597142457962,293.3726501464844,297.1499938964844,293.1499938964844,0.0935531482100486,-2284.77197265625,304.1712646484375,0.5578343868255615,0.1441668421030044,0.144481673836708,293.24273681640625,297.1499938964844,293.1499938964844,0.4682447910308838,-6064.54345703125,304.1628723144531,0.8630529642105103,0.5434461236000061,0.3837476968765259,293.2958679199219,297.1499938964844,293.1499938964844,0.6684388518333435,-10827.3369140625,304.1703491210937,0.9531253576278688,0.7196665406227112,0.6847326755523682,293.19482421875,297.1499938964844,293.1499938964844,0.0363103598356246,-5842.47412109375,304.1546936035156,0.4264964163303375,0.0749445706605911,0.3699268400669098,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.502208411693573,0.5674189329147339,0.5674189329147339,1.0,1.0,-2.153039932250977,0.8417760729789734,1.311263918876648,0.3562759459018707,0.0,0.0,0.7832213044166565,202.961654663086,172.0,4.175260066986084,-25805.48828125,1873.1556396484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142578125,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.5820252895355225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498564004898071,1.4498772621154783,-2.0840136130573228e-05,0.0,0.0005906816804781,0.0,0.0,384.6025695800781,0.0,0.0,0.0,0.8275501132011414,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580636203289032,-3305.658935546875,304.1660461425781,0.6523892283439636,0.22512848675251,0.2091882079839706,293.37060546875,297.1499938964844,293.1499938964844,0.0915031731128692,-2244.552490234375,304.1711120605469,0.5572715997695923,0.1417538225650787,0.1419842988252639,293.2419738769531,297.1499938964844,293.1499938964844,0.466748297214508,-6049.203125,304.1632385253906,0.8667224645614624,0.5424216389656067,0.3828859329223633,293.2948303222656,297.1499938964844,293.1499938964844,0.666056215763092,-10796.90625,304.17095947265625,0.9573945999145508,0.7180225253105164,0.6829893589019775,293.19342041015625,297.1499938964844,293.1499938964844,0.0358469150960445,-5804.20068359375,304.1546936035156,0.4283459186553955,0.0746527984738349,0.3676192760467529,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973600208759308,0.5690000653266907,0.5690000653266907,1.0,1.0,-2.142252206802368,0.8386356830596924,1.3036165237426758,0.3554336428642273,0.0,0.0,0.7869659662246704,197.5585327148437,172.0,7.824110507965088,-25690.537109375,1827.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760921835899353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620599746704102,1.4620810747146606,-2.10607595363399e-05,0.0,0.0005846603307873,0.0,0.0,392.6511840820313,0.0,0.0,0.0,0.8331215381622314,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565685868263244,-3280.67822265625,304.16583251953125,0.6542311310768127,0.2236359715461731,0.207641914486885,293.3684997558594,297.1499938964844,293.1499938964844,0.0894901230931282,-2205.08203125,304.1709289550781,0.5568663477897644,0.139367863535881,0.1395104825496673,293.2411804199219,297.1499938964844,293.1499938964844,0.4653372466564178,-6034.8349609375,304.16339111328125,0.870675265789032,0.5414103865623474,0.3820298910140991,293.2937927246094,297.1499938964844,293.1499938964844,0.6637875437736511,-10768.1474609375,304.1712646484375,0.9618546366691588,0.7163962125778198,0.681257426738739,293.1920166015625,297.1499938964844,293.1499938964844,0.0354052446782588,-5767.79296875,304.1546325683594,0.4304347038269043,0.0743779242038726,0.365369975566864,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.4924096763134002,0.5705858469009399,0.5705858469009399,1.0,1.0,-2.1316137313842773,0.835541307926178,1.296072483062744,0.3546011447906494,0.0,0.0,0.7906987071037292,192.0453643798828,160.0,4.779469013214111,-25553.126953125,1781.9549560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.07421875,36000.0,0.0,0.0,0.5745216012001038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4732518196105957,1.4732730388641355,-2.1264573661028408e-05,0.0,0.0005830663722008,0.0,0.0,400.1369018554688,0.0,0.0,0.0,0.8382707834243774,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536834985017776,-3232.37060546875,304.1653747558594,0.6585279107093811,0.220717117190361,0.2046091705560684,293.364501953125,297.1499938964844,293.1499938964844,0.0855232179164886,-2127.4267578125,304.1705627441406,0.5564721822738647,0.1346459239721298,0.1346126347780227,293.23956298828125,297.1499938964844,293.1499938964844,0.4626582264900207,-6007.634765625,304.1634216308594,0.8794339895248413,0.5394295454025269,0.3803401291370392,293.29156494140625,297.1499938964844,293.1499938964844,0.6594477891921997,-10713.337890625,304.17144775390625,0.9712085127830504,0.7132031917572021,0.6778395175933838,293.1892395019531,297.1499938964844,293.1499938964844,0.0345702283084392,-5698.91015625,304.15447998046875,0.4353627860546112,0.0738738700747489,0.3610418140888214,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822562634944916,0.5737731456756592,0.5737731456756592,1.0,1.0,-2.110755443572998,0.8294804692268372,1.281274914741516,0.352962464094162,0.0,0.0,0.7986186146736145,180.7928161621093,148.0,4.372716903686523,-25312.80859375,1691.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718603134155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965293407440186,1.4965510368347168,-2.168374521716032e-05,0.0,0.0005803655367344,0.0,0.0,415.9036254882813,0.0,0.0,0.0,0.8489763140678406,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536834985017776,-3232.37060546875,304.1653747558594,0.6585279107093811,0.220717117190361,0.2046091705560684,293.364501953125,297.1499938964844,293.1499938964844,0.0855232179164886,-2127.4267578125,304.1705627441406,0.5564721822738647,0.1346459239721298,0.1346126347780227,293.23956298828125,297.1499938964844,293.1499938964844,0.4626582264900207,-6007.634765625,304.1634216308594,0.8794339895248413,0.5394295454025269,0.3803401291370392,293.29156494140625,297.1499938964844,293.1499938964844,0.6594477891921997,-10713.337890625,304.17144775390625,0.9712085127830504,0.7132031917572021,0.6778395175933838,293.1892395019531,297.1499938964844,293.1499938964844,0.0345702283084392,-5698.91015625,304.15447998046875,0.4353627860546112,0.0738738700747489,0.3610418140888214,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822562634944916,0.5737731456756592,0.5737731456756592,1.0,1.0,-2.110755443572998,0.8294804692268372,1.281274914741516,0.352962464094162,0.0,0.0,0.7986186146736145,180.7928161621093,148.0,4.372716903686523,-25312.80859375,1691.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5382995605469,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.3515625,36000.0,0.0,0.0,0.5718603134155273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965293407440186,1.4965510368347168,-2.168374521716032e-05,0.0,0.0005803655367344,0.0,0.0,415.9036254882813,0.0,0.0,0.0,0.8489763140678406,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507543921470642,-3182.949951171875,304.1651306152344,0.6636257767677307,0.2178414911031723,0.2016191482543945,293.3609313964844,297.1499938964844,293.1499938964844,0.0815024599432945,-2048.906494140625,304.17041015625,0.5565273761749268,0.1299346834421157,0.1297323256731033,293.23797607421875,297.1499938964844,293.1499938964844,0.459715873003006,-5977.50439453125,304.1638488769531,0.8893346190452576,0.5374835133552551,0.3786728680133819,293.28936767578125,297.1499938964844,293.1499938964844,0.6547477841377258,-10653.529296875,304.172119140625,0.9809011816978456,0.7100628614425659,0.6744698882102966,293.18658447265625,297.1499938964844,293.1499938964844,0.0337453931570053,-5630.0185546875,304.15435791015625,0.4413585066795349,0.0734201371669769,0.3569192886352539,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718240201473236,0.5769910216331482,0.5769910216331482,1.0,1.0,-2.090301990509033,0.823532223701477,1.2667697668075562,0.3513360321521759,0.0,0.0,0.8048306703567505,169.37510681152344,136.0,10.831027030944824,-25096.107421875,1602.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.568048357963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516650676727295,1.5166727304458618,-2.206137651228346e-05,0.0,0.0005764968809671,0.0,0.0,430.0277404785156,0.0,0.0,0.0,0.8482170701026917,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507543921470642,-3182.949951171875,304.1651306152344,0.6636257767677307,0.2178414911031723,0.2016191482543945,293.3609313964844,297.1499938964844,293.1499938964844,0.0815024599432945,-2048.906494140625,304.17041015625,0.5565273761749268,0.1299346834421157,0.1297323256731033,293.23797607421875,297.1499938964844,293.1499938964844,0.459715873003006,-5977.50439453125,304.1638488769531,0.8893346190452576,0.5374835133552551,0.3786728680133819,293.28936767578125,297.1499938964844,293.1499938964844,0.6547477841377258,-10653.529296875,304.172119140625,0.9809011816978456,0.7100628614425659,0.6744698882102966,293.18658447265625,297.1499938964844,293.1499938964844,0.0337453931570053,-5630.0185546875,304.15435791015625,0.4413585066795349,0.0734201371669769,0.3569192886352539,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718240201473236,0.5769910216331482,0.5769910216331482,1.0,1.0,-2.090301990509033,0.823532223701477,1.2667697668075562,0.3513360321521759,0.0,0.0,0.8048306703567505,169.37510681152344,136.0,10.831027030944824,-25096.107421875,1602.4305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.1953125,35280.0,0.0,0.0,0.568048357963562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516650676727295,1.5166727304458618,-2.206137651228346e-05,0.0,0.0005764968809671,0.0,0.0,430.0277404785156,0.0,0.0,0.0,0.8482170701026917,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479997783899307,-3136.48828125,304.1647033691406,0.6695792078971863,0.2149920761585235,0.1986493468284607,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176286697387,-1971.7991943359373,304.1702880859375,0.5569826364517212,0.1252004951238632,0.1248305216431617,293.23638916015625,297.1499938964844,293.1499938964844,0.4572251737117767,-5952.3388671875,304.1634521484375,0.9004387259483337,0.5355747938156128,0.3770271241664886,293.2871398925781,297.1499938964844,293.1499938964844,0.6506756544113159,-10602.427734375,304.171630859375,0.9906999468803406,0.7069821953773499,0.6711483597755432,293.1840515136719,297.1499938964844,293.1499938964844,0.033005490899086,-5568.57373046875,304.1541442871094,0.4485540986061096,0.0730065405368805,0.3529705703258514,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611465334892273,0.5802449584007263,0.5802449584007263,1.0,1.0,-2.070139646530152,0.8176521062850952,1.2524875402450562,0.3497017920017242,0.0,0.0,0.8122819066047668,157.88473510742188,124.0,6.002313137054443,-24848.2109375,1514.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655864477157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522846221923828,1.522868275642395,-2.202296127506997e-05,0.0,0.0005739983753301,0.0,0.0,432.2958679199219,0.0,0.0,0.0,0.8595783710479736,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479997783899307,-3136.48828125,304.1647033691406,0.6695792078971863,0.2149920761585235,0.1986493468284607,293.3579406738281,297.1499938964844,293.1499938964844,0.0775176286697387,-1971.7991943359373,304.1702880859375,0.5569826364517212,0.1252004951238632,0.1248305216431617,293.23638916015625,297.1499938964844,293.1499938964844,0.4572251737117767,-5952.3388671875,304.1634521484375,0.9004387259483337,0.5355747938156128,0.3770271241664886,293.2871398925781,297.1499938964844,293.1499938964844,0.6506756544113159,-10602.427734375,304.171630859375,0.9906999468803406,0.7069821953773499,0.6711483597755432,293.1840515136719,297.1499938964844,293.1499938964844,0.033005490899086,-5568.57373046875,304.1541442871094,0.4485540986061096,0.0730065405368805,0.3529705703258514,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.4611465334892273,0.5802449584007263,0.5802449584007263,1.0,1.0,-2.070139646530152,0.8176521062850952,1.2524875402450562,0.3497017920017242,0.0,0.0,0.8122819066047668,157.88473510742188,124.0,6.002313137054443,-24848.2109375,1514.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655864477157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522846221923828,1.522868275642395,-2.202296127506997e-05,0.0,0.0005739983753301,0.0,0.0,432.2958679199219,0.0,0.0,0.0,0.8595783710479736,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450531184673309,-3086.156494140625,304.1647033691406,0.6763442158699036,0.212211474776268,0.1957321316003799,293.3551940917969,297.1499938964844,293.1499938964844,0.0733657628297805,-1891.9395751953125,304.1704406738281,0.5577585101127625,0.1204921826720237,0.1199390590190887,293.2348937988281,297.1499938964844,293.1499938964844,0.4539949893951416,-5918.94287109375,304.1643371582031,0.9131281971931458,0.533690333366394,0.3754048645496368,293.2846984863281,297.1499938964844,293.1499938964844,0.644210696220398,-10516.4951171875,304.1755065917969,0.9990000128746032,0.7039992809295654,0.6663528084754944,293.181640625,297.1499938964844,293.1499938964844,0.0322223715484142,-5501.74169921875,304.1540832519531,0.4569427371025085,0.0726327523589134,0.3492200076580047,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501815140247345,0.5836010575294495,0.5836010575294495,1.0,1.0,-2.048713207244873,0.8111776113510132,1.23753559589386,0.3478336036205292,0.0,0.0,0.8158077597618103,146.54348754882812,112.0,20.79898452758789,-24648.80859375,1427.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.563348650932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360386371612549,1.5360609292984009,-2.2276939489529468e-05,0.0,0.0005717272288165,0.0,0.0,441.8289489746094,0.0,0.0,0.0,0.8655714392662048,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450531184673309,-3086.156494140625,304.1647033691406,0.6763442158699036,0.212211474776268,0.1957321316003799,293.3551940917969,297.1499938964844,293.1499938964844,0.0733657628297805,-1891.9395751953125,304.1704406738281,0.5577585101127625,0.1204921826720237,0.1199390590190887,293.2348937988281,297.1499938964844,293.1499938964844,0.4539949893951416,-5918.94287109375,304.1643371582031,0.9131281971931458,0.533690333366394,0.3754048645496368,293.2846984863281,297.1499938964844,293.1499938964844,0.644210696220398,-10516.4951171875,304.1755065917969,0.9990000128746032,0.7039992809295654,0.6663528084754944,293.181640625,297.1499938964844,293.1499938964844,0.0322223715484142,-5501.74169921875,304.1540832519531,0.4569427371025085,0.0726327523589134,0.3492200076580047,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501815140247345,0.5836010575294495,0.5836010575294495,1.0,1.0,-2.048713207244873,0.8111776113510132,1.23753559589386,0.3478336036205292,0.0,0.0,0.8158077597618103,146.54348754882812,112.0,20.79898452758789,-24648.80859375,1427.92333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.563348650932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360386371612549,1.5360609292984009,-2.2276939489529468e-05,0.0,0.0005717272288165,0.0,0.0,441.8289489746094,0.0,0.0,0.0,0.8655714392662048,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435462832450866,-3060.158203125,304.164794921875,0.6789763569831848,0.2108844071626663,0.1943659633398056,293.3536376953125,297.1499938964844,293.1499938964844,0.0712809115648269,-1852.0709228515625,304.1705017089844,0.5573238134384155,0.1181985512375831,0.1175825148820877,293.2340393066406,297.1499938964844,293.1499938964844,0.4520670473575592,-5898.76904296875,304.1652526855469,0.918698251247406,0.5327792763710022,0.3746459782123565,293.27862548828125,297.1499938964844,293.1499938964844,0.6315778493881226,-10343.033203125,304.19390869140625,0.9990000128746032,0.7034808993339539,0.6554447412490845,293.1802978515625,297.1499938964844,293.1499938964844,0.0318615473806858,-5470.07373046875,304.15399169921875,0.4605607092380523,0.0724931731820106,0.347720205783844,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442197680473327,0.5856316089630127,0.5856316089630127,1.0,1.0,-2.028294324874878,0.8038722276687622,1.2244220972061155,0.3449857831001282,0.0,0.0,0.8151827454566956,141.8113555908203,112.0,40.01151657104492,-24478.162109375,1376.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9473571777344,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.14453125,34200.0,0.0,0.0,0.5621708035469055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389800071716309,1.5390024185180664,-2.2346110199578103e-05,0.0,0.000570531876292,0.0,0.0,444.1456604003906,0.0,0.0,0.0,0.8518237471580505,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421419233083725,-3036.001708984375,304.1646423339844,0.6818853616714478,0.2095689475536346,0.1930217146873474,293.3520812988281,297.1499938964844,293.1499938964844,0.0692499428987503,-1813.5999755859373,304.17047119140625,0.5570831894874573,0.1159211099147796,0.1152526214718818,293.2333374023437,297.1499938964844,293.1499938964844,0.4503687918186188,-5881.2314453125,304.1655578613281,0.9247550964355468,0.5318572521209717,0.3738878071308136,293.265869140625,297.1499938964844,293.1499938964844,0.6176022887229919,-10152.193359375,304.2113037109375,0.9990000128746032,0.7043517827987671,0.6431265473365784,293.1789855957031,297.1499938964844,293.1499938964844,0.0315487794578075,-5442.8193359375,304.1538391113281,0.4645537137985229,0.0723711177706718,0.3463294208049774,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379844963550567,0.5877043008804321,0.5877043008804321,1.0,1.0,-2.0064961910247803,0.7959703803062439,1.2105258703231812,0.3417410254478454,0.0,0.0,0.8140055537223816,136.97177124023438,100.0,37.43662643432617,-24228.439453125,1323.9290771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384765625,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.87109375,34200.0,0.0,0.0,0.5606794953346252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184392929077148,1.5184611082077026,-2.178783688577824e-05,0.0,0.0005690184189006,0.0,0.0,427.0693054199219,0.0,0.0,0.0,0.855178713798523,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389491409063339,-2980.2119140625,304.16510009765625,0.688750684261322,0.2070024162530899,0.1903685927391052,293.34893798828125,297.1499938964844,293.1499938964844,0.0649615228176117,-1732.786376953125,304.1708068847656,0.5573368072509766,0.1114370375871658,0.1106372773647308,293.2320861816406,297.1499938964844,293.1499938964844,0.4455737769603729,-5830.61865234375,304.1683959960937,0.9384409189224244,0.530000627040863,0.3723500370979309,293.225830078125,297.1499938964844,293.1499938964844,0.5853060483932495,-9713.82421875,304.2445678710937,0.9990000128746032,0.7094944715499878,0.616694986820221,293.1761779785156,297.1499938964844,293.1499938964844,0.0308297611773014,-5377.533203125,304.1537475585937,0.4727038741111755,0.0722068846225738,0.3438048362731933,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248344004154205,0.5919849872589111,0.5919849872589111,1.0,1.0,-1.961148023605347,0.7793760895729065,1.181771993637085,0.3347973227500915,0.0,0.0,0.802721381187439,126.92080688476562,88.0,75.61180877685547,-23849.869140625,1217.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.7890625,34200.0,0.0,0.0,0.556879460811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497882843017578,1.4979043006896973,-2.142621997336392e-05,0.0,0.0005651618703268,0.0,0.0,413.0036926269531,0.0,0.0,0.0,0.8451806902885437,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389491409063339,-2980.2119140625,304.16510009765625,0.688750684261322,0.2070024162530899,0.1903685927391052,293.34893798828125,297.1499938964844,293.1499938964844,0.0649615228176117,-1732.786376953125,304.1708068847656,0.5573368072509766,0.1114370375871658,0.1106372773647308,293.2320861816406,297.1499938964844,293.1499938964844,0.4455737769603729,-5830.61865234375,304.1683959960937,0.9384409189224244,0.530000627040863,0.3723500370979309,293.225830078125,297.1499938964844,293.1499938964844,0.5853060483932495,-9713.82421875,304.2445678710937,0.9990000128746032,0.7094944715499878,0.616694986820221,293.1761779785156,297.1499938964844,293.1499938964844,0.0308297611773014,-5377.533203125,304.1537475585937,0.4727038741111755,0.0722068846225738,0.3438048362731933,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.4248344004154205,0.5919849872589111,0.5919849872589111,1.0,1.0,-1.961148023605347,0.7793760895729065,1.181771993637085,0.3347973227500915,0.0,0.0,0.802721381187439,126.92080688476562,88.0,75.61180877685547,-23849.869140625,1217.3555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.7890625,34200.0,0.0,0.0,0.556879460811615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497882843017578,1.4979043006896973,-2.142621997336392e-05,0.0,0.0005651618703268,0.0,0.0,413.0036926269531,0.0,0.0,0.0,0.8451806902885437,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357976347208023,-2924.831787109375,304.1653137207031,0.6971091628074646,0.2045436054468155,0.1877960413694381,293.3455505371094,297.1499938964844,293.1499938964844,0.0606872327625751,-1653.55615234375,304.1709899902344,0.5586870312690735,0.1070838272571563,0.1061237901449203,293.2309265136719,297.1499938964844,293.1499938964844,0.4405235350131988,-5777.466796875,304.170654296875,0.953773558139801,0.5281533002853394,0.3708021640777588,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023795127869,-9235.216796875,304.2718811035156,0.9990000128746032,0.718831479549408,0.5880930423736572,293.1732788085937,297.1499938964844,293.1499938964844,0.0301778297871351,-5316.27783203125,304.1535949707031,0.4808897078037262,0.0721273198723793,0.3416511118412018,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109008908271789,0.5965901017189026,0.5965901017189026,1.0,1.0,-1.9138472080230715,0.7619995474815369,1.1518477201461792,0.3274385929107666,0.0,0.0,0.7817405462265015,116.5434112548828,106.0,87.32432556152344,-23405.734375,1111.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.551749050617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503930807113647,1.450413703918457,-2.063927422568668e-05,0.0,0.0005599551368504,0.0,0.0,382.1861267089844,0.0,0.0,0.0,0.808147132396698,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357976347208023,-2924.831787109375,304.1653137207031,0.6971091628074646,0.2045436054468155,0.1877960413694381,293.3455505371094,297.1499938964844,293.1499938964844,0.0606872327625751,-1653.55615234375,304.1709899902344,0.5586870312690735,0.1070838272571563,0.1061237901449203,293.2309265136719,297.1499938964844,293.1499938964844,0.4405235350131988,-5777.466796875,304.170654296875,0.953773558139801,0.5281533002853394,0.3708021640777588,293.1701354980469,297.1499938964844,293.1499938964844,0.5499023795127869,-9235.216796875,304.2718811035156,0.9990000128746032,0.718831479549408,0.5880930423736572,293.1732788085937,297.1499938964844,293.1499938964844,0.0301778297871351,-5316.27783203125,304.1535949707031,0.4808897078037262,0.0721273198723793,0.3416511118412018,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109008908271789,0.5965901017189026,0.5965901017189026,1.0,1.0,-1.9138472080230715,0.7619995474815369,1.1518477201461792,0.3274385929107666,0.0,0.0,0.7817405462265015,116.5434112548828,106.0,87.32432556152344,-23405.734375,1111.157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.551749050617218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503930807113647,1.450413703918457,-2.063927422568668e-05,0.0,0.0005599551368504,0.0,0.0,382.1861267089844,0.0,0.0,0.0,0.808147132396698,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336096674203872,-2887.148681640625,304.163818359375,0.6970643401145935,0.2020559161901474,0.1855020970106125,293.3424377441406,297.1499938964844,293.1499938964844,0.0570225976407527,-1587.5125732421875,304.1700744628906,0.5522276759147644,0.102761372923851,0.1019498109817504,293.230224609375,297.1499938964844,293.1499938964844,0.4379223883152008,-5751.74755859375,304.16802978515625,0.9566593170166016,0.5262498259544373,0.3694346845149994,293.11724853515625,297.1499938964844,293.1499938964844,0.5385897159576416,-9102.291015625,304.2489013671875,0.9990000128746032,0.7290933728218079,0.5810144543647766,293.17108154296875,297.1499938964844,293.1499938964844,0.029982628300786,-5298.3095703125,304.1527099609375,0.4826165735721588,0.0719875246286392,0.3407164812088012,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073981046676636,0.6003619432449341,0.6003619432449341,1.0,1.0,-1.8947875499725344,0.756547749042511,1.1382397413253784,0.3255779445171356,0.0,0.0,0.7628166675567627,113.85745239257812,124.0,25.00505828857422,-23079.66796875,1076.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706032037734983,1.3706222772598269,-1.9055802113143727e-05,0.0,0.0005531503120437,0.0,0.0,330.2807006835937,0.0,0.0,0.0,0.7845312356948853,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336096674203872,-2887.148681640625,304.163818359375,0.6970643401145935,0.2020559161901474,0.1855020970106125,293.3424377441406,297.1499938964844,293.1499938964844,0.0570225976407527,-1587.5125732421875,304.1700744628906,0.5522276759147644,0.102761372923851,0.1019498109817504,293.230224609375,297.1499938964844,293.1499938964844,0.4379223883152008,-5751.74755859375,304.16802978515625,0.9566593170166016,0.5262498259544373,0.3694346845149994,293.11724853515625,297.1499938964844,293.1499938964844,0.5385897159576416,-9102.291015625,304.2489013671875,0.9990000128746032,0.7290933728218079,0.5810144543647766,293.17108154296875,297.1499938964844,293.1499938964844,0.029982628300786,-5298.3095703125,304.1527099609375,0.4826165735721588,0.0719875246286392,0.3407164812088012,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073981046676636,0.6003619432449341,0.6003619432449341,1.0,1.0,-1.8947875499725344,0.756547749042511,1.1382397413253784,0.3255779445171356,0.0,0.0,0.7628166675567627,113.85745239257812,124.0,25.00505828857422,-23079.66796875,1076.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709716796875,310.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450439453125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3706032037734983,1.3706222772598269,-1.9055802113143727e-05,0.0,0.0005531503120437,0.0,0.0,330.2807006835937,0.0,0.0,0.0,0.7845312356948853,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.1319745779037475,-2859.54833984375,304.16192626953125,0.6898683905601501,0.1995352059602737,0.1833687871694564,293.339599609375,297.1499938964844,293.1499938964844,0.0537143871188163,-1529.19921875,304.1688842773437,0.5393165946006775,0.0984614714980125,0.0980072766542434,293.229736328125,297.1499938964844,293.1499938964844,0.4368528723716736,-5742.630859375,304.1637268066406,0.9494112730026244,0.5243164896965027,0.3681948482990265,293.0979919433594,297.1499938964844,293.1499938964844,0.5473228693008423,-9248.82421875,304.2009582519531,0.9990000128746032,0.7339094281196594,0.5913226008415222,293.16961669921875,297.1499938964844,293.1499938964844,0.0300255808979272,-5304.47314453125,304.1517333984375,0.4791771173477173,0.071752905845642,0.3404191732406616,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109397232532501,0.6030884981155396,0.6030884981155396,1.0,1.0,-1.898011922836304,0.7601478099822998,1.137864112854004,0.328194797039032,0.0,0.0,0.7498149871826172,117.15535736083984,142.0,-27.471309661865234,-23001.62109375,1095.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379959344863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218035697937012,1.3218218088150024,-1.821013938752003e-05,0.0,0.0005459974636323,0.0,0.0,302.0797424316406,0.0,0.0,0.0,0.7625144124031067,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.1319745779037475,-2859.54833984375,304.16192626953125,0.6898683905601501,0.1995352059602737,0.1833687871694564,293.339599609375,297.1499938964844,293.1499938964844,0.0537143871188163,-1529.19921875,304.1688842773437,0.5393165946006775,0.0984614714980125,0.0980072766542434,293.229736328125,297.1499938964844,293.1499938964844,0.4368528723716736,-5742.630859375,304.1637268066406,0.9494112730026244,0.5243164896965027,0.3681948482990265,293.0979919433594,297.1499938964844,293.1499938964844,0.5473228693008423,-9248.82421875,304.2009582519531,0.9990000128746032,0.7339094281196594,0.5913226008415222,293.16961669921875,297.1499938964844,293.1499938964844,0.0300255808979272,-5304.47314453125,304.1517333984375,0.4791771173477173,0.071752905845642,0.3404191732406616,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109397232532501,0.6030884981155396,0.6030884981155396,1.0,1.0,-1.898011922836304,0.7601478099822998,1.137864112854004,0.328194797039032,0.0,0.0,0.7498149871826172,117.15535736083984,142.0,-27.471309661865234,-23001.62109375,1095.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.3912048339844,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379959344863892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218035697937012,1.3218218088150024,-1.821013938752003e-05,0.0,0.0005459974636323,0.0,0.0,302.0797424316406,0.0,0.0,0.0,0.7625144124031067,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313571035861969,-2849.427734375,304.160888671875,0.6844504475593567,0.1982652246952057,0.182351216673851,293.3383483886719,297.1499938964844,293.1499938964844,0.0521724671125412,-1502.4627685546875,304.16827392578125,0.5313599705696106,0.0963083058595657,0.0960965007543563,293.22955322265625,297.1499938964844,293.1499938964844,0.4369090497493744,-5744.427734375,304.1611328125,0.9429805278778076,0.5233378410339355,0.3676114082336426,293.1022644042969,297.1499938964844,293.1499938964844,0.5576022267341614,-9402.666015625,304.1730041503906,0.9990000128746032,0.7337369322776794,0.6011977791786194,293.1693420410156,297.1499938964844,293.1499938964844,0.0300903711467981,-5313.0146484375,304.1513061523437,0.4758422970771789,0.0715549662709236,0.3402624726295471,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.4147087931632995,0.6040565967559814,0.6040565967559814,1.0,1.0,-1.9054607152938845,0.7642523646354675,1.141208291053772,0.3305783569812774,0.0,0.0,0.7471135258674622,120.477783203125,142.0,-51.39801025390625,-23018.291015625,1119.571044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.3893737792969,278.1499938964844,0.0,18000.0,313.1499938964844,33463.98828125,32040.0,0.0,0.0,0.5346500873565674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067926168441772,1.30681049823761,-1.793790033843834e-05,0.0,0.0005426018615253,0.0,0.0,293.5511779785156,0.0,0.0,0.0,0.7408217191696167,4.0,0.0,1.0
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.131020575761795,-2844.611328125,304.1595153808594,0.678203821182251,0.1969871670007705,0.1813589632511139,293.3371887207031,297.1499938964844,293.1499938964844,0.0507731288671493,-1478.6702880859375,304.16748046875,0.5228635668754578,0.0941485911607742,0.0942152813076973,293.2294616699219,297.1499938964844,293.1499938964844,0.4378682971000671,-5756.16015625,304.1573486328125,0.9351072311401368,0.5223522186279297,0.3670467138290405,293.115234375,297.1499938964844,293.1499938964844,0.5718949437141418,-9610.60546875,304.1427917480469,0.9990000128746032,0.7318032383918762,0.6135477423667908,293.16949462890625,297.1499938964844,293.1499938964844,0.0302287526428699,-5328.8447265625,304.1508178710937,0.4713744521141052,0.0712853595614433,0.3399697542190552,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195164740085602,0.6048104166984558,0.6048104166984558,1.0,1.0,-1.915807127952576,0.7694936990737915,1.1463134288787842,0.3334875702857971,0.0,0.0,0.7497549653053284,124.73361206054688,160.0,-94.52437591552734,-23000.96484375,1151.6392822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314478278160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2840454578399658,1.284062743186951,-1.7332698917016387e-05,0.0,0.0005393520114012,0.0,0.0,278.64813232421875,0.0,0.0,0.0,0.7433446645736694,4.0,0.0,1.0
