time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300418376922607,-2828.900146484375,304.1579895019531,0.6642826795578003,0.1943996995687484,0.1794312745332718,293.3353271484375,297.1499938964844,293.1499938964844,0.0477958582341671,-1427.8338623046875,304.1666259765625,0.5054630637168884,0.0897833630442619,0.0905047133564949,293.2295227050781,297.1499938964844,293.1499938964844,0.4387885928153991,-5767.626953125,304.1534423828125,0.9166527986526488,0.5203278660774231,0.365956038236618,293.1645812988281,297.1499938964844,293.1499938964844,0.606357991695404,-10097.7900390625,304.08795166015625,0.9990000128746032,0.722743034362793,0.6439672112464905,293.1707458496094,297.1499938964844,293.1499938964844,0.0302902832627296,-5338.8701171875,304.15045166015625,0.4583712220191955,0.0705362111330032,0.3388287127017975,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.431531012058258,0.6059483885765076,0.6059483885765076,1.0,1.0,-1.942880392074585,0.7825669646263123,1.1603134870529177,0.3405454754829407,0.0,0.0,0.7598029375076294,135.61236572265625,163.0,-92.07491302490234,-23224.212890625,1235.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263227820396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468755722046,1.29948627948761,-1.745730514812749e-05,0.0,0.0005341506912373,0.0,0.0,285.3439025878906,0.0,0.0,0.0,0.749858558177948,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300418376922607,-2828.900146484375,304.1579895019531,0.6642826795578003,0.1943996995687484,0.1794312745332718,293.3353271484375,297.1499938964844,293.1499938964844,0.0477958582341671,-1427.8338623046875,304.1666259765625,0.5054630637168884,0.0897833630442619,0.0905047133564949,293.2295227050781,297.1499938964844,293.1499938964844,0.4387885928153991,-5767.626953125,304.1534423828125,0.9166527986526488,0.5203278660774231,0.365956038236618,293.1645812988281,297.1499938964844,293.1499938964844,0.606357991695404,-10097.7900390625,304.08795166015625,0.9990000128746032,0.722743034362793,0.6439672112464905,293.1707458496094,297.1499938964844,293.1499938964844,0.0302902832627296,-5338.8701171875,304.15045166015625,0.4583712220191955,0.0705362111330032,0.3388287127017975,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.431531012058258,0.6059483885765076,0.6059483885765076,1.0,1.0,-1.942880392074585,0.7825669646263123,1.1603134870529177,0.3405454754829407,0.0,0.0,0.7598029375076294,135.61236572265625,163.0,-92.07491302490234,-23224.212890625,1235.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5559387207031,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263227820396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.299468755722046,1.29948627948761,-1.745730514812749e-05,0.0,0.0005341506912373,0.0,0.0,285.3439025878906,0.0,0.0,0.0,0.749858558177948,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288182884454727,-2808.44189453125,304.15740966796875,0.6533942222595215,0.1918536722660064,0.1774516850709915,293.33367919921875,297.1499938964844,293.1499938964844,0.0445942021906375,-1373.3004150390625,304.1664428710937,0.4911466240882873,0.0854275450110435,0.0867121890187263,293.2297668457031,297.1499938964844,293.1499938964844,0.4390102028846741,-5770.80712890625,304.1520080566406,0.9031027555465698,0.5182655453681946,0.3647787570953369,293.2318725585937,297.1499938964844,293.1499938964844,0.6360302567481995,-10500.6005859375,304.0599365234375,0.9990000128746032,0.7087425589561462,0.6684657335281372,293.1723937988281,297.1499938964844,293.1499938964844,0.0300913210958242,-5325.17138671875,304.150634765625,0.4471206963062286,0.0696779489517211,0.3366439342498779,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.440370112657547,0.6077180504798889,0.6077180504798889,1.0,1.0,-1.9613417387008667,0.792191207408905,1.169150471687317,0.3461905717849731,0.0,0.0,0.7755488753318787,144.6626739501953,166.0,-71.68061065673828,-23384.83984375,1302.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233184695243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365613222122192,1.3365793228149414,-1.799752499209717e-05,0.0,0.0005311017157509,0.0,0.0,304.7813720703125,0.0,0.0,0.0,0.7515935897827148,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288182884454727,-2808.44189453125,304.15740966796875,0.6533942222595215,0.1918536722660064,0.1774516850709915,293.33367919921875,297.1499938964844,293.1499938964844,0.0445942021906375,-1373.3004150390625,304.1664428710937,0.4911466240882873,0.0854275450110435,0.0867121890187263,293.2297668457031,297.1499938964844,293.1499938964844,0.4390102028846741,-5770.80712890625,304.1520080566406,0.9031027555465698,0.5182655453681946,0.3647787570953369,293.2318725585937,297.1499938964844,293.1499938964844,0.6360302567481995,-10500.6005859375,304.0599365234375,0.9990000128746032,0.7087425589561462,0.6684657335281372,293.1723937988281,297.1499938964844,293.1499938964844,0.0300913210958242,-5325.17138671875,304.150634765625,0.4471206963062286,0.0696779489517211,0.3366439342498779,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.440370112657547,0.6077180504798889,0.6077180504798889,1.0,1.0,-1.9613417387008667,0.792191207408905,1.169150471687317,0.3461905717849731,0.0,0.0,0.7755488753318787,144.6626739501953,166.0,-71.68061065673828,-23384.83984375,1302.231689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.712890625,30960.0,0.0,0.0,0.5233184695243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365613222122192,1.3365793228149414,-1.799752499209717e-05,0.0,0.0005311017157509,0.0,0.0,304.7813720703125,0.0,0.0,0.0,0.7515935897827148,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274191290140152,-2784.30029296875,304.1573486328125,0.6425029635429382,0.1894310414791107,0.175639659166336,293.3316345214844,297.1499938964844,293.1499938964844,0.0413439907133579,-1317.88330078125,304.1664123535156,0.475837230682373,0.0811881422996521,0.0830773711204528,293.22979736328125,297.1499938964844,293.1499938964844,0.4382763803005218,-5763.04833984375,304.15283203125,0.8896011114120483,0.5162345170974731,0.3636700510978699,293.27838134765625,297.1499938964844,293.1499938964844,0.6353859901428223,-10466.1865234375,304.09246826171875,0.9878318905830384,0.697135865688324,0.6634134650230408,293.17388916015625,297.1499938964844,293.1499938964844,0.0298137813806533,-5302.6328125,304.1509094238281,0.4359565675258636,0.0688081607222557,0.3346640169620514,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4460001289844513,0.6111673712730408,0.6111673712730408,1.0,1.0,-1.9452638626098635,0.7874651551246643,1.1577986478805542,0.3449438810348511,0.0,0.0,0.7935999631881714,154.4182891845703,169.0,-20.795806884765625,-23232.21875,1327.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.6484375,30960.0,0.0,0.0,0.5216166377067566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655462265014648,1.365564465522766,-1.822638114390429e-05,0.0,0.0005293745198287,0.0,0.0,318.1090087890625,0.0,0.0,0.0,0.7770782113075256,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274191290140152,-2784.30029296875,304.1573486328125,0.6425029635429382,0.1894310414791107,0.175639659166336,293.3316345214844,297.1499938964844,293.1499938964844,0.0413439907133579,-1317.88330078125,304.1664123535156,0.475837230682373,0.0811881422996521,0.0830773711204528,293.22979736328125,297.1499938964844,293.1499938964844,0.4382763803005218,-5763.04833984375,304.15283203125,0.8896011114120483,0.5162345170974731,0.3636700510978699,293.27838134765625,297.1499938964844,293.1499938964844,0.6353859901428223,-10466.1865234375,304.09246826171875,0.9878318905830384,0.697135865688324,0.6634134650230408,293.17388916015625,297.1499938964844,293.1499938964844,0.0298137813806533,-5302.6328125,304.1509094238281,0.4359565675258636,0.0688081607222557,0.3346640169620514,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4460001289844513,0.6111673712730408,0.6111673712730408,1.0,1.0,-1.9452638626098635,0.7874651551246643,1.1577986478805542,0.3449438810348511,0.0,0.0,0.7935999631881714,154.4182891845703,169.0,-20.795806884765625,-23232.21875,1327.6163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.6484375,30960.0,0.0,0.0,0.5216166377067566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655462265014648,1.365564465522766,-1.822638114390429e-05,0.0,0.0005293745198287,0.0,0.0,318.1090087890625,0.0,0.0,0.0,0.7770782113075256,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254026889801025,-2748.30859375,304.1582336425781,0.634378969669342,0.1869956403970718,0.1737447082996368,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677045762538,-1256.2083740234375,304.1669006347656,0.4578620791435241,0.0769373998045921,0.0793634057044982,293.23052978515625,297.1499938964844,293.1499938964844,0.4354259967803955,-5732.0146484375,304.1565856933594,0.8797570466995239,0.5140674710273743,0.3624162673950195,293.2925109863281,297.1499938964844,293.1499938964844,0.6290653944015503,-10364.82421875,304.12164306640625,0.9767961502075196,0.6909896731376648,0.6570774912834167,293.1753234863281,297.1499938964844,293.1499938964844,0.0292530488222837,-5250.16748046875,304.15155029296875,0.4278196692466736,0.0679120123386383,0.3320778906345367,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494484364986419,0.6147947311401367,0.6147947311401367,1.0,1.0,-1.9260910749435425,0.781374990940094,1.1447160243988037,0.3429693579673767,0.0,0.0,0.8026700019836426,161.71466064453125,172.0,20.767032623291016,-23082.13671875,1337.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.166015625,30960.0,0.0,0.0,0.5205298662185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39592444896698,1.395943284034729,-1.8763728803605773e-05,0.0,0.0005282716592773,0.0,0.0,336.2391662597656,0.0,0.0,0.0,0.7909649610519409,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254026889801025,-2748.30859375,304.1582336425781,0.634378969669342,0.1869956403970718,0.1737447082996368,293.32989501953125,297.1499938964844,293.1499938964844,0.0377677045762538,-1256.2083740234375,304.1669006347656,0.4578620791435241,0.0769373998045921,0.0793634057044982,293.23052978515625,297.1499938964844,293.1499938964844,0.4354259967803955,-5732.0146484375,304.1565856933594,0.8797570466995239,0.5140674710273743,0.3624162673950195,293.2925109863281,297.1499938964844,293.1499938964844,0.6290653944015503,-10364.82421875,304.12164306640625,0.9767961502075196,0.6909896731376648,0.6570774912834167,293.1753234863281,297.1499938964844,293.1499938964844,0.0292530488222837,-5250.16748046875,304.15155029296875,0.4278196692466736,0.0679120123386383,0.3320778906345367,291.0662841796875,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494484364986419,0.6147947311401367,0.6147947311401367,1.0,1.0,-1.9260910749435425,0.781374990940094,1.1447160243988037,0.3429693579673767,0.0,0.0,0.8026700019836426,161.71466064453125,172.0,20.767032623291016,-23082.13671875,1337.2315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.166015625,30960.0,0.0,0.0,0.5205298662185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39592444896698,1.395943284034729,-1.8763728803605773e-05,0.0,0.0005282716592773,0.0,0.0,336.2391662597656,0.0,0.0,0.0,0.7909649610519409,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244069039821624,-2730.540771484375,304.1585388183594,0.6310693621635437,0.1858082562685012,0.1727849841117859,293.3290100097656,297.1499938964844,293.1499938964844,0.035984594374895,-1225.31884765625,304.16705322265625,0.4488231837749481,0.0748342648148536,0.0774860605597496,293.2308654785156,297.1499938964844,293.1499938964844,0.4339900016784668,-5716.57080078125,304.1579895019531,0.8758943676948547,0.5129784345626831,0.3617519438266754,293.2952880859375,297.1499938964844,293.1499938964844,0.6266481280326843,-10326.8759765625,304.1311340332031,0.9723592400550842,0.6886363625526428,0.6548342704772949,293.1758117675781,297.1499938964844,293.1499938964844,0.028868755325675,-5224.447265625,304.1519775390625,0.4246430397033691,0.067494049668312,0.3307285606861114,291.0789794921875,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507104158401489,0.6165781021118164,0.6165781021118164,1.0,1.0,-1.9175715446472168,0.7787760496139526,1.1387956142425537,0.3421340882778168,0.0,0.0,0.8061254024505615,164.59591674804688,172.0,27.66146278381348,-23008.6171875,1339.6474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.06640625,29880.0,0.0,0.0,0.5201174020767212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407353401184082,1.4073723554611206,-1.896979119919706e-05,0.0,0.00052785302978,0.0,0.0,343.2588195800781,0.0,0.0,0.0,0.7812327146530151,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236094981431961,-2716.59619140625,304.158447265625,0.6280763149261475,0.184648260474205,0.1718351393938064,293.3280334472656,297.1499938964844,293.1499938964844,0.0343032889068126,-1196.22802734375,304.1670227050781,0.4404823184013366,0.0727577060461044,0.0756164640188217,293.23114013671875,297.1499938964844,293.1499938964844,0.4331795275211334,-5708.2626953125,304.1579895019531,0.8724855184555054,0.5119017362594604,0.3610816299915313,293.2968139648437,297.1499938964844,293.1499938964844,0.6252276301383972,-10304.2978515625,304.1371154785156,0.9683536291122437,0.686493992805481,0.6528441905975342,293.1761474609375,297.1499938964844,293.1499938964844,0.0288410857319831,-5212.767578125,304.1515808105469,0.4218748807907104,0.0670994445681572,0.3294175863265991,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517612755298614,0.6183528304100037,0.6183528304100037,1.0,1.0,-1.9094165563583367,0.7763121724128723,1.1331043243408203,0.3413586616516113,0.0,0.0,0.811419665813446,167.14346313476562,175.0,6.455464839935303,-22866.658203125,1340.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.5390625,29880.0,0.0,0.0,0.5196272134780884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398392677307129,1.3984112739562988,-1.8626356904860583e-05,0.0,0.0005273555871099,0.0,0.0,335.4427185058594,0.0,0.0,0.0,0.789923369884491,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.1217224076390266,-2682.86669921875,304.1587829589844,0.6227290034294128,0.1824071407318115,0.1699812114238739,293.3257751464844,297.1499938964844,293.1499938964844,0.0309172701090574,-1136.1158447265625,304.1669921875,0.425720751285553,0.0687058642506599,0.0719370916485786,293.2314758300781,297.1499938964844,293.1499938964844,0.4303911328315735,-5678.51806640625,304.1600036621094,0.8666257262229919,0.5097765326499939,0.3597455024719238,293.2980651855469,297.1499938964844,293.1499938964844,0.6208190321922302,-10239.3076171875,304.1487121582031,0.9612040519714355,0.6825212836265564,0.6492382884025574,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099531471729,-5157.826171875,304.1524353027344,0.4172164499759674,0.066369816660881,0.3269495368003845,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534201622009277,0.6218829154968262,0.6218829154968262,1.0,1.0,-1.89387309551239,0.7716497182846069,1.1222233772277832,0.3399162590503692,0.0,0.0,0.8176497220993042,171.53445434570312,178.0,27.72389030456543,-22757.794921875,1341.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,29718.67578125,29880.0,0.0,0.0,0.5187020897865295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159245491027832,1.4159435033798218,-1.889525083242916e-05,0.0,0.0005264166975393,0.0,0.0,345.6374206542969,0.0,0.0,0.0,0.797664999961853,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.1217224076390266,-2682.86669921875,304.1587829589844,0.6227290034294128,0.1824071407318115,0.1699812114238739,293.3257751464844,297.1499938964844,293.1499938964844,0.0309172701090574,-1136.1158447265625,304.1669921875,0.425720751285553,0.0687058642506599,0.0719370916485786,293.2314758300781,297.1499938964844,293.1499938964844,0.4303911328315735,-5678.51806640625,304.1600036621094,0.8666257262229919,0.5097765326499939,0.3597455024719238,293.2980651855469,297.1499938964844,293.1499938964844,0.6208190321922302,-10239.3076171875,304.1487121582031,0.9612040519714355,0.6825212836265564,0.6492382884025574,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099531471729,-5157.826171875,304.1524353027344,0.4172164499759674,0.066369816660881,0.3269495368003845,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.4534201622009277,0.6218829154968262,0.6218829154968262,1.0,1.0,-1.89387309551239,0.7716497182846069,1.1222233772277832,0.3399162590503692,0.0,0.0,0.8176497220993042,171.53445434570312,178.0,27.72389030456543,-22757.794921875,1341.136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,309.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,29718.67578125,29880.0,0.0,0.0,0.5187020897865295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4159245491027832,1.4159435033798218,-1.889525083242916e-05,0.0,0.0005264166975393,0.0,0.0,345.6374206542969,0.0,0.0,0.0,0.797664999961853,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198388114571571,-2649.0283203125,304.15899658203125,0.6178728938102722,0.180258646607399,0.1681898683309555,293.3228759765625,297.1499938964844,293.1499938964844,0.0275761131197214,-1078.0294189453125,304.1668701171875,0.4131787419319153,0.0648351237177848,0.0683881491422653,293.2317199707031,297.1499938964844,293.1499938964844,0.42733895778656,-5646.091796875,304.1617431640625,0.861581027507782,0.5076628923416138,0.3584007620811462,293.2982482910156,297.1499938964844,293.1499938964844,0.6159347891807556,-10170.5224609375,304.1571655273437,0.9547376036643982,0.678728461265564,0.6458237767219543,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461822748184,-5110.81396484375,304.1522216796875,0.4133237600326538,0.0656999126076698,0.3246608376502991,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547057747840881,0.6253951787948608,0.6253951787948608,1.0,1.0,-1.878996729850769,0.7671907544136047,1.1118059158325195,0.3385427296161651,0.0,0.0,0.8193618655204773,175.3257293701172,181.0,35.0875129699707,-22636.599609375,1339.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.873046875,28800.0,0.0,0.0,0.5178109407424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245312213897705,1.4245502948760986,-1.906229226733558e-05,0.0,0.0005255122669041,0.0,0.0,351.1604309082031,0.0,0.0,0.0,0.7866080403327942,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198388114571571,-2649.0283203125,304.15899658203125,0.6178728938102722,0.180258646607399,0.1681898683309555,293.3228759765625,297.1499938964844,293.1499938964844,0.0275761131197214,-1078.0294189453125,304.1668701171875,0.4131787419319153,0.0648351237177848,0.0683881491422653,293.2317199707031,297.1499938964844,293.1499938964844,0.42733895778656,-5646.091796875,304.1617431640625,0.861581027507782,0.5076628923416138,0.3584007620811462,293.2982482910156,297.1499938964844,293.1499938964844,0.6159347891807556,-10170.5224609375,304.1571655273437,0.9547376036643982,0.678728461265564,0.6458237767219543,293.1764831542969,297.1499938964844,293.1499938964844,0.0275461822748184,-5110.81396484375,304.1522216796875,0.4133237600326538,0.0656999126076698,0.3246608376502991,291.1230773925781,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.4547057747840881,0.6253951787948608,0.6253951787948608,1.0,1.0,-1.878996729850769,0.7671907544136047,1.1118059158325195,0.3385427296161651,0.0,0.0,0.8193618655204773,175.3257293701172,181.0,35.0875129699707,-22636.599609375,1339.3485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52313232421875,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.873046875,28800.0,0.0,0.0,0.5178109407424927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4245312213897705,1.4245502948760986,-1.906229226733558e-05,0.0,0.0005255122669041,0.0,0.0,351.1604309082031,0.0,0.0,0.0,0.7866080403327942,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182701289653778,-2621.158935546875,304.1586303710937,0.6132382750511169,0.1781944781541824,0.1664614975452423,293.3195495605469,297.1499938964844,293.1499938964844,0.0242117065936326,-1014.2953491210938,304.1671447753906,0.4019916355609894,0.0611299127340316,0.0650072246789932,293.2317810058594,297.1499938964844,293.1499938964844,0.4251697063446045,-5623.7001953125,304.1614990234375,0.8570603132247925,0.5055822730064392,0.3570640087127685,293.2977600097656,297.1499938964844,293.1499938964844,0.6121739745140076,-10119.376953125,304.1611022949219,0.9486929178237916,0.6750707626342773,0.6425245404243469,293.17626953125,297.1499938964844,293.1499938964844,0.0272531453520059,-5075.6162109375,304.1519775390625,0.409900814294815,0.0650703907012939,0.3225010335445404,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557881653308868,0.6288924217224121,0.6288924217224121,1.0,1.0,-1.8647006750106807,0.7629029750823975,1.1017976999282837,0.3372188806533813,0.0,0.0,0.8226169347763062,178.75880432128906,184.0,19.32845497131348,-22456.640625,1336.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.515625,28800.0,0.0,0.0,0.51651930809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408333659172058,1.4083521366119385,-1.856149174273014e-05,0.0,0.000524201488588,0.0,0.0,338.4267883300781,0.0,0.0,0.0,0.7916810512542725,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182701289653778,-2621.158935546875,304.1586303710937,0.6132382750511169,0.1781944781541824,0.1664614975452423,293.3195495605469,297.1499938964844,293.1499938964844,0.0242117065936326,-1014.2953491210938,304.1671447753906,0.4019916355609894,0.0611299127340316,0.0650072246789932,293.2317810058594,297.1499938964844,293.1499938964844,0.4251697063446045,-5623.7001953125,304.1614990234375,0.8570603132247925,0.5055822730064392,0.3570640087127685,293.2977600097656,297.1499938964844,293.1499938964844,0.6121739745140076,-10119.376953125,304.1611022949219,0.9486929178237916,0.6750707626342773,0.6425245404243469,293.17626953125,297.1499938964844,293.1499938964844,0.0272531453520059,-5075.6162109375,304.1519775390625,0.409900814294815,0.0650703907012939,0.3225010335445404,291.1259765625,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557881653308868,0.6288924217224121,0.6288924217224121,1.0,1.0,-1.8647006750106807,0.7629029750823975,1.1017976999282837,0.3372188806533813,0.0,0.0,0.8226169347763062,178.75880432128906,184.0,19.32845497131348,-22456.640625,1336.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50738525390625,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.515625,28800.0,0.0,0.0,0.51651930809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.408333659172058,1.4083521366119385,-1.856149174273014e-05,0.0,0.000524201488588,0.0,0.0,338.4267883300781,0.0,0.0,0.0,0.7916810512542725,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165172755718231,-2589.478759765625,304.1586608886719,0.6086497902870178,0.1762045323848724,0.1647945344448089,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976896911859,-968.843994140625,304.1648864746094,0.3896194398403168,0.0573956258594989,0.0616282895207405,293.2318115234375,297.1499938964844,293.1499938964844,0.4221288859844208,-5591.4970703125,304.1627197265625,0.8528625965118408,0.5035058259963989,0.3557316362857818,293.2969970703125,297.1499938964844,293.1499938964844,0.6071227788925171,-10051.072265625,304.165771484375,0.9428874850273132,0.6714795231819153,0.6392990350723267,293.17596435546875,297.1499938964844,293.1499938964844,0.0268697123974561,-5032.5966796875,304.1519775390625,0.4067558050155639,0.0644669756293296,0.3204375505447387,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567583501338959,0.6324070692062378,0.6324070692062378,1.0,1.0,-1.8506906032562256,0.7586765885353088,1.092013955116272,0.3358939588069916,0.0,0.0,0.820375919342041,182.00021362304688,187.0,32.35684967041016,-22350.162109375,1333.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.0703125,28800.0,0.0,0.0,0.5150364637374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406479835510254,1.4064984321594238,-1.853513276728336e-05,0.0,0.000522696529515,0.0,0.0,337.378662109375,0.0,0.0,0.0,0.7906503081321716,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165172755718231,-2589.478759765625,304.1586608886719,0.6086497902870178,0.1762045323848724,0.1647945344448089,293.3168029785156,297.1499938964844,293.1499938964844,0.0222976896911859,-968.843994140625,304.1648864746094,0.3896194398403168,0.0573956258594989,0.0616282895207405,293.2318115234375,297.1499938964844,293.1499938964844,0.4221288859844208,-5591.4970703125,304.1627197265625,0.8528625965118408,0.5035058259963989,0.3557316362857818,293.2969970703125,297.1499938964844,293.1499938964844,0.6071227788925171,-10051.072265625,304.165771484375,0.9428874850273132,0.6714795231819153,0.6392990350723267,293.17596435546875,297.1499938964844,293.1499938964844,0.0268697123974561,-5032.5966796875,304.1519775390625,0.4067558050155639,0.0644669756293296,0.3204375505447387,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567583501338959,0.6324070692062378,0.6324070692062378,1.0,1.0,-1.8506906032562256,0.7586765885353088,1.092013955116272,0.3358939588069916,0.0,0.0,0.820375919342041,182.00021362304688,187.0,32.35684967041016,-22350.162109375,1333.3193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28842.0703125,28800.0,0.0,0.0,0.5150364637374878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406479835510254,1.4064984321594238,-1.853513276728336e-05,0.0,0.000522696529515,0.0,0.0,337.378662109375,0.0,0.0,0.0,0.7906503081321716,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156710609793663,-2574.16259765625,304.1586303710937,0.6063902378082275,0.1752360612154007,0.1639833301305771,293.3157043457031,297.1499938964844,293.1499938964844,0.0210219081491231,-940.9061889648438,304.1644897460937,0.3821927309036255,0.0554994009435176,0.0599124580621719,293.2318115234375,297.1499938964844,293.1499938964844,0.4206252694129944,-5575.62939453125,304.16314697265625,0.8508466482162476,0.5024682879447937,0.3550636768341064,293.29656982421875,297.1499938964844,293.1499938964844,0.6045966744422913,-10017.3203125,304.16748046875,0.9400413632392884,0.6697039008140564,0.6377019882202148,293.17578125,297.1499938964844,293.1499938964844,0.0266327187418937,-5011.79443359375,304.15203857421875,0.4052451848983764,0.064171016216278,0.3194282948970794,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572166204452514,0.6341771483421326,0.6341771483421326,1.0,1.0,-1.843724489212036,0.7565599083900452,1.0871645212173462,0.3352182507514953,0.0,0.0,0.8179903626441956,183.5795135498047,187.0,33.8118896484375,-22289.7265625,1331.5220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.76171875,27720.0,0.0,0.0,0.5142039060592651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025611877441406,1.402579665184021,-1.847726707637776e-05,0.0,0.0005218515871092,0.0,0.0,335.1421203613281,0.0,0.0,0.0,0.7738085389137268,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.1150206625461578,-2562.673828125,304.1582336425781,0.604156494140625,0.1742854714393615,0.163187026977539,293.31475830078125,297.1499938964844,293.1499938964844,0.0198309943079948,-914.00244140625,304.1640319824219,0.3745050132274627,0.0535830371081829,0.0581767335534095,293.2317810058594,297.1499938964844,293.1499938964844,0.4197724759578705,-5567.15478515625,304.16229248046875,0.8488785028457642,0.5014378428459167,0.354397177696228,293.2960510253906,297.1499938964844,293.1499938964844,0.6029658913612366,-9996.4990234375,304.167236328125,0.9372313022613524,0.6679505109786987,0.6361193656921387,293.1756286621094,297.1499938964844,293.1499938964844,0.0264782309532165,-4998.16259765625,304.1519470214844,0.4037607312202453,0.0638778433203697,0.3184288144111633,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576628506183624,0.6359559297561646,0.6359559297561646,1.0,1.0,-1.8367831707000728,0.7544408440589905,1.0823423862457275,0.3345335721969604,0.0,0.0,0.8174753189086914,185.1390991210937,175.0,8.228433609008789,-22154.703125,1329.6585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489807128906,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.328125,27720.0,0.0,0.0,0.5131672024726868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.377662181854248,1.3776800632476809,-1.7867514543468133e-05,0.0,0.0005207994836382,0.0,0.0,318.1134033203125,0.0,0.0,0.0,0.7750458717346191,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167594671249,-2531.79443359375,304.1583557128906,0.6033287644386292,0.1724896728992462,0.1614572405815124,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826723963022,-850.630615234375,304.16021728515625,0.3614994883537292,0.050000000745058,0.0544680729508399,293.2314758300781,297.1499938964844,293.1499938964844,0.4168508350849151,-5536.2822265625,304.1631164550781,0.8496295213699341,0.4994283318519592,0.3529290556907654,293.294677734375,297.1499938964844,293.1499938964844,0.5980838537216187,-9931.716796875,304.1697082519531,0.9378392100334167,0.6645280718803406,0.6328094005584717,293.1750793457031,297.1499938964844,293.1499938964844,0.0259162951260805,-4945.13916015625,304.1522521972656,0.403353750705719,0.06333988904953,0.3155083060264587,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537584483623504,0.6396353840827942,0.6396353840827942,1.0,1.0,-1.8210099935531616,0.7493489980697632,1.0716609954833984,0.3327251076698303,0.0,0.0,0.8127208352088928,182.54165649414065,163.0,26.33367156982422,-22034.41015625,1298.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.841796875,27720.0,0.0,0.0,0.5107784867286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662407398223877,1.3662582635879517,-1.7639327779761516e-05,0.0,0.0005183752509765,0.0,0.0,311.0946350097656,0.0,0.0,0.0,0.7693595886230469,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167594671249,-2531.79443359375,304.1583557128906,0.6033287644386292,0.1724896728992462,0.1614572405815124,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826723963022,-850.630615234375,304.16021728515625,0.3614994883537292,0.050000000745058,0.0544680729508399,293.2314758300781,297.1499938964844,293.1499938964844,0.4168508350849151,-5536.2822265625,304.1631164550781,0.8496295213699341,0.4994283318519592,0.3529290556907654,293.294677734375,297.1499938964844,293.1499938964844,0.5980838537216187,-9931.716796875,304.1697082519531,0.9378392100334167,0.6645280718803406,0.6328094005584717,293.1750793457031,297.1499938964844,293.1499938964844,0.0259162951260805,-4945.13916015625,304.1522521972656,0.403353750705719,0.06333988904953,0.3155083060264587,291.17974853515625,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537584483623504,0.6396353840827942,0.6396353840827942,1.0,1.0,-1.8210099935531616,0.7493489980697632,1.0716609954833984,0.3327251076698303,0.0,0.0,0.8127208352088928,182.54165649414065,163.0,26.33367156982422,-22034.41015625,1298.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615234375,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.841796875,27720.0,0.0,0.0,0.5107784867286682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662407398223877,1.3662582635879517,-1.7639327779761516e-05,0.0,0.0005183752509765,0.0,0.0,311.0946350097656,0.0,0.0,0.0,0.7693595886230469,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115832775831222,-2500.248046875,304.158447265625,0.6053758859634399,0.1708593219518661,0.1597198992967605,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208205580711,-833.24560546875,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136948883533478,-5502.908203125,304.1639709472656,0.8539654612541199,0.4974825084209442,0.3513844609260559,293.29302978515625,297.1499938964844,293.1499938964844,0.5928828120231628,-9863.0263671875,304.1717529296875,0.94313782453537,0.6611926555633545,0.6294189095497131,293.1741638183594,297.1499938964844,293.1499938964844,0.0252856351435184,-4884.84912109375,304.15252685546875,0.4050347208976745,0.0628866553306579,0.3121935427188873,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.447347342967987,0.6432628035545349,0.6432628035545349,1.0,1.0,-1.8078725337982176,0.7453632950782776,1.0625091791152954,0.3314164578914642,0.0,0.0,0.8040771484375,175.9020538330078,151.0,27.380767822265625,-21907.642578125,1252.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.947265625,26640.0,0.0,0.0,0.5080394744873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476308584213257,1.3476481437683103,-1.7346457752864808e-05,0.0,0.0005155954859219,0.0,0.0,300.8069763183594,0.0,0.0,0.0,0.7457069754600525,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115832775831222,-2500.248046875,304.158447265625,0.6053758859634399,0.1708593219518661,0.1597198992967605,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208205580711,-833.24560546875,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136948883533478,-5502.908203125,304.1639709472656,0.8539654612541199,0.4974825084209442,0.3513844609260559,293.29302978515625,297.1499938964844,293.1499938964844,0.5928828120231628,-9863.0263671875,304.1717529296875,0.94313782453537,0.6611926555633545,0.6294189095497131,293.1741638183594,297.1499938964844,293.1499938964844,0.0252856351435184,-4884.84912109375,304.15252685546875,0.4050347208976745,0.0628866553306579,0.3121935427188873,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.447347342967987,0.6432628035545349,0.6432628035545349,1.0,1.0,-1.8078725337982176,0.7453632950782776,1.0625091791152954,0.3314164578914642,0.0,0.0,0.8040771484375,175.9020538330078,151.0,27.380767822265625,-21907.642578125,1252.6170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.947265625,26640.0,0.0,0.0,0.5080394744873047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476308584213257,1.3476481437683103,-1.7346457752864808e-05,0.0,0.0005155954859219,0.0,0.0,300.8069763183594,0.0,0.0,0.0,0.7457069754600525,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.110229916870594,-2476.072021484375,304.15789794921875,0.6092093586921692,0.1693890988826751,0.1580501198768615,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910096019506,-823.8269653320312,304.0243530273437,0.3668448030948639,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117100536823272,-5482.76513671875,304.1626892089844,0.8606164455413818,0.495633453130722,0.34984090924263,293.2909240722656,297.1499938964844,293.1499938964844,0.5893186926841736,-9817.712890625,304.1705322265625,0.9511740803718568,0.6579963564872742,0.6260643005371094,293.17303466796875,297.1499938964844,293.1499938964844,0.0247623026371002,-4836.33544921875,304.1525573730469,0.4080767035484314,0.0625068470835685,0.308834433555603,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393883049488067,0.6469157934188843,0.6469157934188843,1.0,1.0,-1.7955511808395386,0.7416834831237793,1.0538678169250488,0.330262690782547,0.0,0.0,0.7994009256362915,167.19090270996094,139.0,3.1538641452789307,-21715.037109375,1199.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.36328125,26640.0,0.0,0.0,0.5046789050102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308629274368286,1.308645725250244,-1.648248144192621e-05,0.0,0.000512184924446,0.0,0.0,276.9277038574219,0.0,0.0,0.0,0.7401699423789978,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.110229916870594,-2476.072021484375,304.15789794921875,0.6092093586921692,0.1693890988826751,0.1580501198768615,293.3193054199219,297.1499938964844,293.1499938964844,0.0160910096019506,-823.8269653320312,304.0243530273437,0.3668448030948639,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117100536823272,-5482.76513671875,304.1626892089844,0.8606164455413818,0.495633453130722,0.34984090924263,293.2909240722656,297.1499938964844,293.1499938964844,0.5893186926841736,-9817.712890625,304.1705322265625,0.9511740803718568,0.6579963564872742,0.6260643005371094,293.17303466796875,297.1499938964844,293.1499938964844,0.0247623026371002,-4836.33544921875,304.1525573730469,0.4080767035484314,0.0625068470835685,0.308834433555603,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393883049488067,0.6469157934188843,0.6469157934188843,1.0,1.0,-1.7955511808395386,0.7416834831237793,1.0538678169250488,0.330262690782547,0.0,0.0,0.7994009256362915,167.19090270996094,139.0,3.1538641452789307,-21715.037109375,1199.553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7891845703125,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.36328125,26640.0,0.0,0.0,0.5046789050102234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.308629274368286,1.308645725250244,-1.648248144192621e-05,0.0,0.000512184924446,0.0,0.0,276.9277038574219,0.0,0.0,0.0,0.7401699423789978,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087251156568527,-2448.659423828125,304.15777587890625,0.6142967939376831,0.1680473685264587,0.1564594656229019,293.327880859375,297.1499938964844,293.1499938964844,0.015585902146995,-811.712890625,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089275300502777,-5453.43603515625,304.1630859375,0.8691362738609314,0.4938347339630127,0.3483093380928039,293.2886962890625,297.1499938964844,293.1499938964844,0.5846672654151917,-9756.71875,304.1714172363281,0.9609749913215636,0.6548795104026794,0.6227583289146423,293.1717834472656,297.1499938964844,293.1499938964844,0.024175276979804,-4779.34716796875,304.1526794433594,0.4122207164764404,0.0621746703982353,0.3055004179477691,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304128587245941,0.6506316065788269,0.6506316065788269,1.0,1.0,-1.7833746671676636,0.7380306720733643,1.045343995094299,0.3291025161743164,0.0,0.0,0.7912023067474365,157.32489013671875,127.0,12.946078300476074,-21596.646484375,1142.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.138671875,26640.0,0.0,0.0,0.5010531544685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891687154769895,1.289184808731079,-1.616842746443581e-05,0.0,0.0005085052689537,0.0,0.0,266.7719421386719,0.0,0.0,0.0,0.7310360670089722,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087251156568527,-2448.659423828125,304.15777587890625,0.6142967939376831,0.1680473685264587,0.1564594656229019,293.327880859375,297.1499938964844,293.1499938964844,0.015585902146995,-811.712890625,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089275300502777,-5453.43603515625,304.1630859375,0.8691362738609314,0.4938347339630127,0.3483093380928039,293.2886962890625,297.1499938964844,293.1499938964844,0.5846672654151917,-9756.71875,304.1714172363281,0.9609749913215636,0.6548795104026794,0.6227583289146423,293.1717834472656,297.1499938964844,293.1499938964844,0.024175276979804,-4779.34716796875,304.1526794433594,0.4122207164764404,0.0621746703982353,0.3055004179477691,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.4304128587245941,0.6506316065788269,0.6506316065788269,1.0,1.0,-1.7833746671676636,0.7380306720733643,1.045343995094299,0.3291025161743164,0.0,0.0,0.7912023067474365,157.32489013671875,127.0,12.946078300476074,-21596.646484375,1142.3050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.138671875,26640.0,0.0,0.0,0.5010531544685364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891687154769895,1.289184808731079,-1.616842746443581e-05,0.0,0.0005085052689537,0.0,0.0,266.7719421386719,0.0,0.0,0.0,0.7310360670089722,4.0,0.0,1.0
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080148443579673,-2435.7216796875,304.1576538085937,0.6171690821647644,0.1674183160066604,0.1556928306818008,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301516547799,-805.4556274414062,303.8960876464844,0.3761329352855682,0.050000000745058,0.0526032596826553,293.22821044921875,297.1499938964844,293.1499938964844,0.4075947701931,-5439.4384765625,304.1631164550781,0.8740463852882385,0.4929490089416504,0.3475448489189148,293.2875671386719,297.1499938964844,293.1499938964844,0.5824258327484131,-9727.4638671875,304.1716003417969,0.9663265943527222,0.6533449292182922,0.6211158633232117,293.1711730957031,297.1499938964844,293.1499938964844,0.0238919015973806,-4751.64892578125,304.1527099609375,0.4146986007690429,0.0620206743478775,0.3038436472415924,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256478548049927,0.6525158286094666,0.6525158286094666,1.0,1.0,-1.7773345708847046,0.736212968826294,1.0411216020584106,0.3285195231437683,0.0,0.0,0.7867140173912048,152.12396240234375,127.0,12.765128135681152,-21529.1640625,1112.8460693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.896484375,25560.0,0.0,0.0,0.4991593062877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.278273105621338,1.2782890796661377,-1.6000991308828816e-05,0.0,0.0005065832519903,0.0,0.0,261.2781677246094,0.0,0.0,0.0,0.7110230326652527,4.0,0.0,1.0
