time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075086817145347,-2426.83984375,304.1571655273437,0.6202477216720581,0.1668157279491424,0.1549454778432846,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036903262138,-800.30029296875,303.8493957519531,0.3797377645969391,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069675803184509,-5433.4853515625,304.161865234375,0.8793907761573792,0.4920777976512909,0.346784234046936,293.286376953125,297.1499938964844,293.1499938964844,0.5811659693717957,-9712.271484375,304.169921875,0.9718944430351256,0.6518352031707764,0.6194862127304077,293.1705627441406,297.1499938964844,293.1499938964844,0.0236723478883504,-4731.482421875,304.1526184082031,0.4174703359603882,0.0618731006979942,0.3021947145462036,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1933288574219,1.0,0.4207338392734527,0.6544166207313538,0.6544166207313538,1.0,1.0,-1.7713412046432495,0.7344071269035339,1.0369340181350708,0.3279373347759247,0.0,0.0,0.784892737865448,146.80038452148438,115.0,-16.80762481689453,-21381.548828125,1083.095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26003.8046875,25560.0,0.0,0.0,0.4970753490924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483080625534058,1.2483234405517578,-1.5343346603913233e-05,0.0,0.000504468276631,0.0,0.0,244.278549194336,0.0,0.0,0.0,0.7099091410636902,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062680259346962,-2404.310546875,304.1568603515625,0.6270985007286072,0.1656842529773712,0.1535096168518066,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034341305494,-787.7413330078125,303.7522888183594,0.3877088725566864,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047191441059112,-5409.96142578125,304.1617126464844,0.8914276361465454,0.4903663694858551,0.3452838957309723,293.283935546875,297.1499938964844,293.1499938964844,0.5773060917854309,-9662.060546875,304.1697998046875,0.9834569692611694,0.6488736271858215,0.6162843704223633,293.1693420410156,297.1499938964844,293.1499938964844,0.0231509450823068,-4680.34716796875,304.1526184082031,0.4240290522575378,0.0615944452583789,0.2989268600940704,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.41052907705307,0.6582668423652649,0.6582668423652649,1.0,1.0,-1.7595428228378296,0.7308516502380371,1.0286911725997925,0.326787382364273,0.0,0.0,0.7795240879058838,135.8965301513672,103.0,0.2149850726127624,-21273.509765625,1023.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.16015625,25560.0,0.0,0.0,0.4927554428577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23185133934021,1.2318663597106934,-1.5040621292428114e-05,0.0,0.0005000841338187,0.0,0.0,235.85134887695312,0.0,0.0,0.0,0.7019314169883728,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062680259346962,-2404.310546875,304.1568603515625,0.6270985007286072,0.1656842529773712,0.1535096168518066,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034341305494,-787.7413330078125,303.7522888183594,0.3877088725566864,0.050000000745058,0.0519782565534114,293.2263488769531,297.1499938964844,293.1499938964844,0.4047191441059112,-5409.96142578125,304.1617126464844,0.8914276361465454,0.4903663694858551,0.3452838957309723,293.283935546875,297.1499938964844,293.1499938964844,0.5773060917854309,-9662.060546875,304.1697998046875,0.9834569692611694,0.6488736271858215,0.6162843704223633,293.1693420410156,297.1499938964844,293.1499938964844,0.0231509450823068,-4680.34716796875,304.1526184082031,0.4240290522575378,0.0615944452583789,0.2989268600940704,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.41052907705307,0.6582668423652649,0.6582668423652649,1.0,1.0,-1.7595428228378296,0.7308516502380371,1.0286911725997925,0.326787382364273,0.0,0.0,0.7795240879058838,135.8965301513672,103.0,0.2149850726127624,-21273.509765625,1023.2609252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,25761.16015625,25560.0,0.0,0.0,0.4927554428577423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23185133934021,1.2318663597106934,-1.5040621292428114e-05,0.0,0.0005000841338187,0.0,0.0,235.85134887695312,0.0,0.0,0.0,0.7019314169883728,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050396412611007,-2381.85400390625,304.1566162109375,0.6351035833358765,0.1646433472633361,0.1521485447883606,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000673174858,-774.4743041992188,303.6503295898437,0.3961233496665954,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022662937641144,-5384.11572265625,304.1618957519531,0.9053693413734436,0.4886670708656311,0.3437875509262085,293.2816467285156,297.1499938964844,293.1499938964844,0.5731790065765381,-9608.048828125,304.1700744628906,0.9951887726783752,0.6459446549415588,0.613108217716217,293.1682434082031,297.1499938964844,293.1499938964844,0.0226266123354434,-4627.7333984375,304.1526184082031,0.4322318136692047,0.0613327659666538,0.2957023382186889,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.399893194437027,0.6621909141540527,0.6621909141540527,1.0,1.0,-1.7479121685028076,0.727336585521698,1.0205755233764648,0.3256396651268005,0.0,0.0,0.7723587155342102,124.78907775878906,91.0,4.942557334899902,-21142.435546875,963.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.28515625,24480.0,0.0,0.0,0.4884053468704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138783931732178,1.213893175125122,-1.477326986787375e-05,0.0,0.0004956693155691,0.0,0.0,227.5301208496093,0.0,0.0,0.0,0.6786935925483704,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050396412611007,-2381.85400390625,304.1566162109375,0.6351035833358765,0.1646433472633361,0.1521485447883606,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000673174858,-774.4743041992188,303.6503295898437,0.3961233496665954,0.050000000745058,0.0515498593449592,293.2251892089844,297.1499938964844,293.1499938964844,0.4022662937641144,-5384.11572265625,304.1618957519531,0.9053693413734436,0.4886670708656311,0.3437875509262085,293.2816467285156,297.1499938964844,293.1499938964844,0.5731790065765381,-9608.048828125,304.1700744628906,0.9951887726783752,0.6459446549415588,0.613108217716217,293.1682434082031,297.1499938964844,293.1499938964844,0.0226266123354434,-4627.7333984375,304.1526184082031,0.4322318136692047,0.0613327659666538,0.2957023382186889,291.2003173828125,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.399893194437027,0.6621909141540527,0.6621909141540527,1.0,1.0,-1.7479121685028076,0.727336585521698,1.0205755233764648,0.3256396651268005,0.0,0.0,0.7723587155342102,124.78907775878906,91.0,4.942557334899902,-21142.435546875,963.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.28515625,24480.0,0.0,0.0,0.4884053468704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138783931732178,1.213893175125122,-1.477326986787375e-05,0.0,0.0004956693155691,0.0,0.0,227.5301208496093,0.0,0.0,0.0,0.6786935925483704,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.104106493294239,-2365.062744140625,304.156005859375,0.6430156230926514,0.1637210249900818,0.1509425640106201,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615093797445,-763.0416870117188,303.5433349609375,0.4032774269580841,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005531966686249,-5366.5537109375,304.1609191894531,0.9199190735816956,0.4870359003543854,0.3423723876476288,293.2723693847656,297.1499938964844,293.1499938964844,0.5568769574165344,-9379.4287109375,304.1922607421875,0.9990000128746032,0.644442617893219,0.5969246029853821,293.1669311523437,297.1499938964844,293.1499938964844,0.022230889648199,-4588.7509765625,304.15240478515625,0.44082772731781,0.0611305721104145,0.2929437160491943,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883533477783203,0.666867196559906,0.666867196559906,1.0,1.0,-1.7215641736984253,0.7172947525978088,1.0042694807052612,0.3212487995624542,0.0,0.0,0.7690314650535583,114.88946533203124,79.0,7.427676677703857,-20836.482421875,894.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.39453125,24480.0,0.0,0.0,0.4836063086986542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798375844955444,1.179851531982422,-1.4037633263797034e-05,0.0,0.0004907989059574,0.0,0.0,209.78956604003903,0.0,0.0,0.0,0.6752980351448059,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.104106493294239,-2365.062744140625,304.156005859375,0.6430156230926514,0.1637210249900818,0.1509425640106201,293.3733215332031,297.1499938964844,293.1499938964844,0.0136615093797445,-763.0416870117188,303.5433349609375,0.4032774269580841,0.050000000745058,0.051181461662054,293.2238464355469,297.1499938964844,293.1499938964844,0.4005531966686249,-5366.5537109375,304.1609191894531,0.9199190735816956,0.4870359003543854,0.3423723876476288,293.2723693847656,297.1499938964844,293.1499938964844,0.5568769574165344,-9379.4287109375,304.1922607421875,0.9990000128746032,0.644442617893219,0.5969246029853821,293.1669311523437,297.1499938964844,293.1499938964844,0.022230889648199,-4588.7509765625,304.15240478515625,0.44082772731781,0.0611305721104145,0.2929437160491943,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883533477783203,0.666867196559906,0.666867196559906,1.0,1.0,-1.7215641736984253,0.7172947525978088,1.0042694807052612,0.3212487995624542,0.0,0.0,0.7690314650535583,114.88946533203124,79.0,7.427676677703857,-20836.482421875,894.7327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.39453125,24480.0,0.0,0.0,0.4836063086986542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798375844955444,1.179851531982422,-1.4037633263797034e-05,0.0,0.0004907989059574,0.0,0.0,209.78956604003903,0.0,0.0,0.0,0.6752980351448059,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.1026818603277206,-2338.115966796875,304.1563720703125,0.651581346988678,0.1628465503454208,0.1498282998800277,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649514660239,-748.0490112304688,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966595530509949,-5324.11181640625,304.16375732421875,0.9356514811515808,0.4853664338588714,0.3409778177738189,293.2364807128906,297.1499938964844,293.1499938964844,0.5249673128128052,-8932.9365234375,304.23114013671875,0.9990000128746032,0.6485635042190552,0.5691145658493042,293.16534423828125,297.1499938964844,293.1499938964844,0.0217491425573825,-4535.59814453125,304.15240478515625,0.4507136344909668,0.0610235407948493,0.2907342910766601,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754599988460541,0.6722419857978821,0.6722419857978821,1.0,1.0,-1.6821304559707642,0.7015160322189331,0.9806144833564758,0.3136340081691742,0.0,0.0,0.7536658048629761,105.39075469970705,67.0,53.97814178466797,-20480.41796875,817.0255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.416015625,24480.0,0.0,0.0,0.4780840575695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151243805885315,1.1512575149536133,-1.3665899132320192e-05,0.0,0.0004851945559494,0.0,0.0,198.0383758544922,0.0,0.0,0.0,0.6621037125587463,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.1026818603277206,-2338.115966796875,304.1563720703125,0.651581346988678,0.1628465503454208,0.1498282998800277,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649514660239,-748.0490112304688,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966595530509949,-5324.11181640625,304.16375732421875,0.9356514811515808,0.4853664338588714,0.3409778177738189,293.2364807128906,297.1499938964844,293.1499938964844,0.5249673128128052,-8932.9365234375,304.23114013671875,0.9990000128746032,0.6485635042190552,0.5691145658493042,293.16534423828125,297.1499938964844,293.1499938964844,0.0217491425573825,-4535.59814453125,304.15240478515625,0.4507136344909668,0.0610235407948493,0.2907342910766601,291.2393798828125,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.2429504394531,1.0,0.3754599988460541,0.6722419857978821,0.6722419857978821,1.0,1.0,-1.6821304559707642,0.7015160322189331,0.9806144833564758,0.3136340081691742,0.0,0.0,0.7536658048629761,105.39075469970705,67.0,53.97814178466797,-20480.41796875,817.0255737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,24840.416015625,24480.0,0.0,0.0,0.4780840575695038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151243805885315,1.1512575149536133,-1.3665899132320192e-05,0.0,0.0004851945559494,0.0,0.0,198.0383758544922,0.0,0.0,0.0,0.6621037125587463,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019938960671424,-2325.100830078125,304.1564636230469,0.656618595123291,0.1624301970005035,0.1492797285318374,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219740629196,-740.5206909179688,303.3802490234375,0.4147309362888336,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947298228740692,-5303.19921875,304.1647644042969,0.9444445967674256,0.4845242202281952,0.3402648270130157,293.2107849121094,297.1499938964844,293.1499938964844,0.5077441930770874,-8693.220703125,304.2476501464844,0.9990000128746032,0.6525155305862427,0.5541960597038269,293.1644287109375,297.1499938964844,293.1499938964844,0.0215381328016519,-4511.9560546875,304.15234375,0.4567237794399261,0.0610100366175174,0.2897763848304748,291.2641906738281,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686211705207824,0.6751192808151245,0.6751192808151245,1.0,1.0,-1.6613425016403198,0.6931684613227844,0.9681740403175354,0.3095801770687103,0.0,0.0,0.7435557246208191,100.4826889038086,67.0,60.727664947509766,-20268.30859375,777.7214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856811523437,310.097412109375,278.1499938964844,0.0,18000.0,313.1499938964844,24936.123046875,23400.0,0.0,0.0,0.4749096632003784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293195486068726,1.1293329000473022,-1.3383919394982511e-05,0.0,0.0004819729365408,0.0,0.0,189.3290863037109,0.0,0.0,0.0,0.6372525095939636,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015082448720932,-2316.1748046875,304.1561584472656,0.662230372428894,0.1620336025953292,0.1487447619438171,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059482038021,-734.1602172851562,303.32281494140625,0.4194693267345428,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935228884220123,-5290.6455078125,304.16424560546875,0.9537054300308228,0.4836920797824859,0.3395524621009826,293.1803894042969,297.1499938964844,293.1499938964844,0.4906362891197204,-8455.8310546875,304.2609558105469,0.9990000128746032,0.6577087044715881,0.5386372208595276,293.1634826660156,297.1499938964844,293.1499938964844,0.0213994681835174,-4497.35546875,304.15216064453125,0.4635087251663208,0.0610148757696151,0.288909763097763,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.361543744802475,0.6782134771347046,0.6782134771347046,1.0,1.0,-1.6399096250534058,0.6845765709877014,0.9553329944610596,0.3054035305976867,0.0,0.0,0.7349464297294617,95.50245666503906,85.0,31.55555725097656,-19956.41796875,738.4047241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934387207031,310.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.04296875,23400.0,0.0,0.0,0.4712576568126678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085679531097412,1.0856921672821045,-1.261419129150454e-05,0.0,0.0004782666219398,0.0,0.0,170.62545776367188,0.0,0.0,0.0,0.6300637722015381,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007461249828338,-2302.201171875,304.1553649902344,0.664813220500946,0.1611740589141845,0.147899329662323,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844258487224,-725.0780029296875,303.2029113769531,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914279639720917,-5268.96728515625,304.16290283203125,0.9582313299179076,0.4819571375846863,0.3382935225963592,293.1233825683594,297.1499938964844,293.1499938964844,0.4782538712024688,-8299.458984375,304.2433776855469,0.9990000128746032,0.6685442924499512,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832950055599,-4485.04541015625,304.1516418457031,0.4672093093395233,0.0609402060508728,0.2882147431373596,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581327497959137,0.68357253074646,0.68357253074646,1.0,1.0,-1.6255282163619995,0.6800634264945984,0.945464849472046,0.303509920835495,0.0,0.0,0.7178494930267334,92.61953735351562,103.0,3.3160617351531982,-19724.0703125,714.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23923.009765625,23400.0,0.0,0.0,0.4631736576557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367209911346436,1.0367329120635986,-1.1936831469938625e-05,0.0,0.0004700623685494,0.0,0.0,152.6522674560547,0.0,0.0,0.0,0.607991099357605,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007461249828338,-2302.201171875,304.1553649902344,0.664813220500946,0.1611740589141845,0.147899329662323,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844258487224,-725.0780029296875,303.2029113769531,0.422423392534256,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914279639720917,-5268.96728515625,304.16290283203125,0.9582313299179076,0.4819571375846863,0.3382935225963592,293.1233825683594,297.1499938964844,293.1499938964844,0.4782538712024688,-8299.458984375,304.2433776855469,0.9990000128746032,0.6685442924499512,0.5295801758766174,293.16217041015625,297.1499938964844,293.1499938964844,0.0212832950055599,-4485.04541015625,304.1516418457031,0.4672093093395233,0.0609402060508728,0.2882147431373596,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581327497959137,0.68357253074646,0.68357253074646,1.0,1.0,-1.6255282163619995,0.6800634264945984,0.945464849472046,0.303509920835495,0.0,0.0,0.7178494930267334,92.61953735351562,103.0,3.3160617351531982,-19724.0703125,714.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23923.009765625,23400.0,0.0,0.0,0.4631736576557159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367209911346436,1.0367329120635986,-1.1936831469938625e-05,0.0,0.0004700623685494,0.0,0.0,152.6522674560547,0.0,0.0,0.0,0.607991099357605,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005252078175544,-2299.0166015625,304.1539306640625,0.6598916053771973,0.1602547764778137,0.1471805721521377,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910637244582,-721.3222045898438,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911866545677185,-5268.23583984375,304.1589660644531,0.9513229131698608,0.4801707565784454,0.3371354341506958,293.0989990234375,297.1499938964844,293.1499938964844,0.4865883290767669,-8439.57421875,304.1979064941406,0.9990000128746032,0.6742345690727234,0.5384892225265503,293.1614685058594,297.1499938964844,293.1499938964844,0.0213819332420825,-4498.9228515625,304.15093994140625,0.4628137350082397,0.0607743002474308,0.2880835235118866,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620646595954895,0.6877461075782776,0.6877461075782776,1.0,1.0,-1.6339234113693235,0.6854056715965271,0.948517680168152,0.3069141805171966,0.0,0.0,0.7099591493606567,95.32546997070312,121.0,-52.99224472045898,-19682.943359375,732.4137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.53125,22320.0,0.0,0.0,0.4551552534103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040788650512695,1.004090428352356,-1.148108913184842e-05,0.0,0.000461924704723,0.0,0.0,141.26805114746094,0.0,0.0,0.0,0.5786288380622864,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005252078175544,-2299.0166015625,304.1539306640625,0.6598916053771973,0.1602547764778137,0.1471805721521377,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910637244582,-721.3222045898438,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911866545677185,-5268.23583984375,304.1589660644531,0.9513229131698608,0.4801707565784454,0.3371354341506958,293.0989990234375,297.1499938964844,293.1499938964844,0.4865883290767669,-8439.57421875,304.1979064941406,0.9990000128746032,0.6742345690727234,0.5384892225265503,293.1614685058594,297.1499938964844,293.1499938964844,0.0213819332420825,-4498.9228515625,304.15093994140625,0.4628137350082397,0.0607743002474308,0.2880835235118866,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620646595954895,0.6877461075782776,0.6877461075782776,1.0,1.0,-1.6339234113693235,0.6854056715965271,0.948517680168152,0.3069141805171966,0.0,0.0,0.7099591493606567,95.32546997070312,121.0,-52.99224472045898,-19682.943359375,732.4137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.53125,22320.0,0.0,0.0,0.4551552534103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040788650512695,1.004090428352356,-1.148108913184842e-05,0.0,0.000461924704723,0.0,0.0,141.26805114746094,0.0,0.0,0.0,0.5786288380622864,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008858680725097,-2307.461669921875,304.15203857421875,0.6502669453620911,0.1592961549758911,0.1465666145086288,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023757383227,-722.4308471679688,302.93017578125,0.4130271673202514,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930718600749969,-5291.20166015625,304.1529541015625,0.9361696243286132,0.4783549308776855,0.336066335439682,293.1125793457031,297.1499938964844,293.1499938964844,0.5114085674285889,-8809.861328125,304.1405639648437,0.9990000128746032,0.6728512048721313,0.5601138472557068,293.1620178222656,297.1499938964844,293.1499938964844,0.0216093380004167,-4530.3623046875,304.1502685546875,0.4521943628787994,0.0603745654225349,0.2878014743328094,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714073002338409,0.6902952194213867,0.6902952194213867,1.0,1.0,-1.6578199863433838,0.6972540616989136,0.9605658650398254,0.3136433959007263,0.0,0.0,0.7203134298324585,102.1537628173828,139.0,-110.21888732910156,-19772.1171875,781.2415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.130859375,22320.0,0.0,0.0,0.4480013847351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884662628173828,0.9884772896766664,-1.097254153137328e-05,0.0,0.0004546644631773,0.0,0.0,133.39779663085938,0.0,0.0,0.0,0.583215057849884,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008858680725097,-2307.461669921875,304.15203857421875,0.6502669453620911,0.1592961549758911,0.1465666145086288,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023757383227,-722.4308471679688,302.93017578125,0.4130271673202514,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930718600749969,-5291.20166015625,304.1529541015625,0.9361696243286132,0.4783549308776855,0.336066335439682,293.1125793457031,297.1499938964844,293.1499938964844,0.5114085674285889,-8809.861328125,304.1405639648437,0.9990000128746032,0.6728512048721313,0.5601138472557068,293.1620178222656,297.1499938964844,293.1499938964844,0.0216093380004167,-4530.3623046875,304.1502685546875,0.4521943628787994,0.0603745654225349,0.2878014743328094,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714073002338409,0.6902952194213867,0.6902952194213867,1.0,1.0,-1.6578199863433838,0.6972540616989136,0.9605658650398254,0.3136433959007263,0.0,0.0,0.7203134298324585,102.1537628173828,139.0,-110.21888732910156,-19772.1171875,781.2415161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8814392089844,310.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,22283.130859375,22320.0,0.0,0.0,0.4480013847351074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884662628173828,0.9884772896766664,-1.097254153137328e-05,0.0,0.0004546644631773,0.0,0.0,133.39779663085938,0.0,0.0,0.0,0.583215057849884,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.101030595600605,-2311.302734375,304.151123046875,0.6383347511291504,0.1582944244146347,0.1460307389497757,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113417506217,-722.9213256835938,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939979672431946,-5302.4814453125,304.1504211425781,0.9159089922904968,0.4764432609081268,0.3350344896316528,293.1611633300781,297.1499938964844,293.1499938964844,0.5458120703697205,-9304.390625,304.0864562988281,0.9990000128746032,0.6640245914459229,0.590808093547821,293.1640930175781,297.1499938964844,293.1499938964844,0.0216251704841852,-4537.26171875,304.150146484375,0.4381694197654724,0.0596508905291557,0.2866899073123932,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845582008361816,0.6915356516838074,0.6915356516838074,1.0,1.0,-1.6918976306915283,0.7133435606956482,0.9785540103912354,0.3225046992301941,0.0,0.0,0.737690269947052,112.29486846923828,142.0,-103.5652847290039,-20084.69921875,854.7083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.017578125,22320.0,0.0,0.0,0.4432545304298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195200443267822,1.0195313692092896,-1.127857558458345e-05,0.0,0.0004498469934333,0.0,0.0,142.72628784179688,0.0,0.0,0.0,0.5965530872344971,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.101030595600605,-2311.302734375,304.151123046875,0.6383347511291504,0.1582944244146347,0.1460307389497757,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113417506217,-722.9213256835938,302.7823791503906,0.404825896024704,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939979672431946,-5302.4814453125,304.1504211425781,0.9159089922904968,0.4764432609081268,0.3350344896316528,293.1611633300781,297.1499938964844,293.1499938964844,0.5458120703697205,-9304.390625,304.0864562988281,0.9990000128746032,0.6640245914459229,0.590808093547821,293.1640930175781,297.1499938964844,293.1499938964844,0.0216251704841852,-4537.26171875,304.150146484375,0.4381694197654724,0.0596508905291557,0.2866899073123932,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845582008361816,0.6915356516838074,0.6915356516838074,1.0,1.0,-1.6918976306915283,0.7133435606956482,0.9785540103912354,0.3225046992301941,0.0,0.0,0.737690269947052,112.29486846923828,142.0,-103.5652847290039,-20084.69921875,854.7083129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.017578125,22320.0,0.0,0.0,0.4432545304298401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0195200443267822,1.0195313692092896,-1.127857558458345e-05,0.0,0.0004498469934333,0.0,0.0,142.72628784179688,0.0,0.0,0.0,0.5965530872344971,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010756567120552,-2312.6748046875,304.1508483886719,0.6333910226821899,0.1578020006418228,0.1457422077655792,293.4592590332031,297.1499938964844,293.1499938964844,0.0119524113833904,-722.6580200195312,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755513191223,293.2222900390625,297.1499938964844,293.1499938964844,0.3943915665149688,-5307.197265625,304.149658203125,0.9076473712921144,0.4754678905010223,0.3344840407371521,293.1950378417969,297.1499938964844,293.1499938964844,0.5619305968284607,-9529.5146484375,304.06884765625,0.9990000128746032,0.657233715057373,0.6043280959129333,293.1654357910156,297.1499938964844,293.1499938964844,0.0215479638427495,-4531.78515625,304.1502685546875,0.432159811258316,0.0592118091881275,0.2855995595455169,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.3899106979370117,0.6922646760940552,0.6922646760940552,1.0,1.0,-1.7060257196426392,0.72006756067276,0.985958218574524,0.3263263702392578,0.0,0.0,0.7498509287834167,116.91106414794922,142.0,-95.82721710205078,-20224.94140625,887.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281982421875,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.185546875,21240.0,0.0,0.0,0.4419855177402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.04376220703125,1.0437737703323364,-1.1552272553672084e-05,0.0,0.0004485591198317,0.0,0.0,150.6061248779297,0.0,0.0,0.0,0.592275857925415,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012368202209472,-2316.421875,304.150390625,0.6291521191596985,0.1573275774717331,0.1454532742500305,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962163105607,-722.7630615234375,302.6260681152344,0.3984616100788116,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952249884605407,-5316.93896484375,304.1481628417969,0.9009385704994202,0.474490076303482,0.3339186310768127,293.23028564453125,297.1499938964844,293.1499938964844,0.577278196811676,-9740.5615234375,304.0557556152344,0.9990000128746032,0.6497396230697632,0.6160610914230347,293.16680908203125,297.1499938964844,293.1499938964844,0.0214740335941314,-4527.69140625,304.1503601074219,0.4269754886627197,0.0587458685040473,0.2843033671379089,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946993052959442,0.693241536617279,0.693241536617279,1.0,1.0,-1.7177226543426514,0.725773811340332,0.9919488430023192,0.3295955061912536,0.0,0.0,0.7660915851593018,121.03166198730467,145.0,-115.86373138427734,-20248.6328125,916.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.7442321777344,278.1499938964844,0.0,18000.0,313.1499938964844,20867.0078125,21240.0,0.0,0.0,0.4412568509578705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052920699119568,1.0529321432113647,-1.1451282261987217e-05,0.0,0.0004478196206036,0.0,0.0,151.69825744628906,0.0,0.0,0.0,0.6084541082382202,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1008805409073829,-2309.74609375,304.1509094238281,0.6192091107368469,0.15646792948246,0.1450484842061996,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266383022069,-718.867919921875,302.4737548828125,0.3907090723514557,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938223123550415,-5300.9306640625,304.1513671875,0.8853689432144165,0.4725461900234222,0.3328783810138702,293.2749938964844,297.1499938964844,293.1499938964844,0.5718710422515869,-9640.5361328125,304.0967712402344,0.9842787981033324,0.6385403871536255,0.6078608632087708,293.16949462890625,297.1499938964844,293.1499938964844,0.0211103875190019,-4489.4912109375,304.1508483886719,0.4158416092395782,0.0577769912779331,0.2819334268569946,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015028178691864,0.6975327134132385,0.6975327134132385,1.0,1.0,-1.70386004447937,0.7207574248313904,0.9831026196479796,0.3276324868202209,0.0,0.0,0.7918824553489685,130.8919219970703,148.0,-9.573599815368652,-20243.94140625,943.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.13671875,21240.0,0.0,0.0,0.4413043260574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148078441619873,1.114820122718811,-1.221236652781954e-05,0.0,0.0004478677874431,0.0,0.0,173.73855590820312,0.0,0.0,0.0,0.6358326077461243,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1008805409073829,-2309.74609375,304.1509094238281,0.6192091107368469,0.15646792948246,0.1450484842061996,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266383022069,-718.867919921875,302.4737548828125,0.3907090723514557,0.050000000745058,0.0518292337656021,293.22314453125,297.1499938964844,293.1499938964844,0.3938223123550415,-5300.9306640625,304.1513671875,0.8853689432144165,0.4725461900234222,0.3328783810138702,293.2749938964844,297.1499938964844,293.1499938964844,0.5718710422515869,-9640.5361328125,304.0967712402344,0.9842787981033324,0.6385403871536255,0.6078608632087708,293.16949462890625,297.1499938964844,293.1499938964844,0.0211103875190019,-4489.4912109375,304.1508483886719,0.4158416092395782,0.0577769912779331,0.2819334268569946,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015028178691864,0.6975327134132385,0.6975327134132385,1.0,1.0,-1.70386004447937,0.7207574248313904,0.9831026196479796,0.3276324868202209,0.0,0.0,0.7918824553489685,130.8919219970703,148.0,-9.573599815368652,-20243.94140625,943.37255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420471191406,309.5988464355469,278.1499938964844,0.0,18000.0,313.1499938964844,20630.13671875,21240.0,0.0,0.0,0.4413043260574341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148078441619873,1.114820122718811,-1.221236652781954e-05,0.0,0.0004478677874431,0.0,0.0,173.73855590820312,0.0,0.0,0.0,0.6358326077461243,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001783236861229,-2296.208984375,304.1517639160156,0.6117561459541321,0.1555866450071334,0.1445372253656387,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802913740277,-711.2925415039062,302.32049560546875,0.3848015666007995,0.050000000745058,0.0521274022758007,293.22430419921875,297.1499938964844,293.1499938964844,0.3911047577857971,-5270.52734375,304.1553649902344,0.874485194683075,0.470458835363388,0.3316672742366791,293.28839111328125,297.1499938964844,293.1499938964844,0.5656347870826721,-9540.3857421875,304.1243896484375,0.9716010689735411,0.6326249241828918,0.6017714738845825,293.1719970703125,297.1499938964844,293.1499938964844,0.0205657500773668,-4429.26416015625,304.1514587402344,0.4078845381736755,0.0567728132009506,0.2788100838661194,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062082171440124,0.7021665573120117,0.7021665573120117,1.0,1.0,-1.6910202503204346,0.7163286209106445,0.9746915698051452,0.3258008956909179,0.0,0.0,0.8091656565666199,138.16696166992188,151.0,26.38736152648925,-20154.771484375,960.2276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.384765625,20160.0,0.0,0.0,0.4425090253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586995124816897,1.1587122678756714,-1.284981772187166e-05,0.0,0.0004490903811529,0.0,0.0,191.4744873046875,0.0,0.0,0.0,0.6411200165748596,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001783236861229,-2296.208984375,304.1517639160156,0.6117561459541321,0.1555866450071334,0.1445372253656387,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802913740277,-711.2925415039062,302.32049560546875,0.3848015666007995,0.050000000745058,0.0521274022758007,293.22430419921875,297.1499938964844,293.1499938964844,0.3911047577857971,-5270.52734375,304.1553649902344,0.874485194683075,0.470458835363388,0.3316672742366791,293.28839111328125,297.1499938964844,293.1499938964844,0.5656347870826721,-9540.3857421875,304.1243896484375,0.9716010689735411,0.6326249241828918,0.6017714738845825,293.1719970703125,297.1499938964844,293.1499938964844,0.0205657500773668,-4429.26416015625,304.1514587402344,0.4078845381736755,0.0567728132009506,0.2788100838661194,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062082171440124,0.7021665573120117,0.7021665573120117,1.0,1.0,-1.6910202503204346,0.7163286209106445,0.9746915698051452,0.3258008956909179,0.0,0.0,0.8091656565666199,138.16696166992188,151.0,26.38736152648925,-20154.771484375,960.2276000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.384765625,20160.0,0.0,0.0,0.4425090253353119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586995124816897,1.1587122678756714,-1.284981772187166e-05,0.0,0.0004490903811529,0.0,0.0,191.4744873046875,0.0,0.0,0.0,0.6411200165748596,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997890457510948,-2289.1171875,304.1518249511719,0.605815589427948,0.1547802984714508,0.1440111696720123,293.5103759765625,297.1499938964844,293.1499938964844,0.011242713779211,-704.5281372070312,302.1576232910156,0.3805184364318847,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.389522910118103,-5253.5478515625,304.15625,0.8664202690124512,0.4683912098407745,0.3303956091403961,293.2923583984375,297.1499938964844,293.1499938964844,0.5625514984130859,-9490.7939453125,304.1379699707031,0.9617648720741272,0.6283056735992432,0.5977011919021606,293.1737976074219,297.1499938964844,293.1499938964844,0.0201197005808353,-4381.64599609375,304.1517333984375,0.4016992747783661,0.0558514557778835,0.2756567001342773,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096983671188354,0.7069312334060669,0.7069312334060669,1.0,1.0,-1.6804627180099487,0.7129257917404175,0.9675369262695312,0.3245179653167724,0.0,0.0,0.8303244113922119,143.73867797851562,154.0,8.258087158203125,-19993.33984375,972.1402587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.63671875,20160.0,0.0,0.0,0.4440195560455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738115549087524,1.1738243103027344,-1.284772497456288e-05,0.0,0.0004506233963184,0.0,0.0,195.4525604248047,0.0,0.0,0.0,0.6603010892868042,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997890457510948,-2289.1171875,304.1518249511719,0.605815589427948,0.1547802984714508,0.1440111696720123,293.5103759765625,297.1499938964844,293.1499938964844,0.011242713779211,-704.5281372070312,302.1576232910156,0.3805184364318847,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.389522910118103,-5253.5478515625,304.15625,0.8664202690124512,0.4683912098407745,0.3303956091403961,293.2923583984375,297.1499938964844,293.1499938964844,0.5625514984130859,-9490.7939453125,304.1379699707031,0.9617648720741272,0.6283056735992432,0.5977011919021606,293.1737976074219,297.1499938964844,293.1499938964844,0.0201197005808353,-4381.64599609375,304.1517333984375,0.4016992747783661,0.0558514557778835,0.2756567001342773,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096983671188354,0.7069312334060669,0.7069312334060669,1.0,1.0,-1.6804627180099487,0.7129257917404175,0.9675369262695312,0.3245179653167724,0.0,0.0,0.8303244113922119,143.73867797851562,154.0,8.258087158203125,-19993.33984375,972.1402587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.63671875,20160.0,0.0,0.0,0.4440195560455322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738115549087524,1.1738243103027344,-1.284772497456288e-05,0.0,0.0004506233963184,0.0,0.0,195.4525604248047,0.0,0.0,0.0,0.6603010892868042,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991396605968475,-2276.638671875,304.1523132324219,0.6009297966957092,0.1540585458278656,0.1435241401195526,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638040885329,-695.0822143554688,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867543935775757,-5223.10595703125,304.1587829589844,0.8599386811256409,0.4663406908512115,0.3291129469871521,293.2934875488281,297.1499938964844,293.1499938964844,0.5580359101295471,-9423.75390625,304.1493835449219,0.9534252285957336,0.6244640946388245,0.5942203998565674,293.17498779296875,297.1499938964844,293.1499938964844,0.0196252353489398,-4325.2216796875,304.1519775390625,0.3963182866573334,0.0550055019557476,0.2726779580116272,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.412440687417984,0.7118227481842041,0.7118227481842041,1.0,1.0,-1.6708086729049685,0.7099086046218872,0.9609000086784364,0.3234365880489349,0.0,0.0,0.8454697728157043,148.3129425048828,157.0,31.33487701416016,-19947.75390625,980.7467041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.8984375,20160.0,0.0,0.0,0.445920318365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067859172821045,1.2067992687225342,-1.332401552645024e-05,0.0,0.0004525524273049,0.0,0.0,209.5946807861328,0.0,0.0,0.0,0.6755117774009705,4.0,0.0,1.0
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991396605968475,-2276.638671875,304.1523132324219,0.6009297966957092,0.1540585458278656,0.1435241401195526,293.5243530273437,297.1499938964844,293.1499938964844,0.0109638040885329,-695.0822143554688,301.9965515136719,0.3771605193614959,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867543935775757,-5223.10595703125,304.1587829589844,0.8599386811256409,0.4663406908512115,0.3291129469871521,293.2934875488281,297.1499938964844,293.1499938964844,0.5580359101295471,-9423.75390625,304.1493835449219,0.9534252285957336,0.6244640946388245,0.5942203998565674,293.17498779296875,297.1499938964844,293.1499938964844,0.0196252353489398,-4325.2216796875,304.1519775390625,0.3963182866573334,0.0550055019557476,0.2726779580116272,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.412440687417984,0.7118227481842041,0.7118227481842041,1.0,1.0,-1.6708086729049685,0.7099086046218872,0.9609000086784364,0.3234365880489349,0.0,0.0,0.8454697728157043,148.3129425048828,157.0,31.33487701416016,-19947.75390625,980.7467041015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015014648437,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.8984375,20160.0,0.0,0.0,0.445920318365097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067859172821045,1.2067992687225342,-1.332401552645024e-05,0.0,0.0004525524273049,0.0,0.0,209.5946807861328,0.0,0.0,0.0,0.6755117774009705,4.0,0.0,1.0
