time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988164916634559,-2270.408935546875,304.1524658203125,0.5987527966499329,0.1537262350320816,0.1432978361845016,293.5311584472656,297.1499938964844,293.1499938964844,0.0108207035809755,-690.0368041992188,301.9152526855469,0.3757020533084869,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852955102920532,-5207.1376953125,304.1598205566406,0.8570737838745117,0.4653182923793793,0.3284659385681152,293.29364013671875,297.1499938964844,293.1499938964844,0.5556567311286926,-9389.4853515625,304.15380859375,0.949595868587494,0.622616171836853,0.5925564169883728,293.1754455566406,297.1499938964844,293.1499938964844,0.0193858109414577,-4297.38427734375,304.15203857421875,0.3937277793884277,0.0546014457941055,0.2712399661540985,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136255383491516,0.7143139243125916,0.7143139243125916,1.0,1.0,-1.6661373376846311,0.7084595561027527,0.957677721977234,0.3229231238365173,0.0,0.0,0.8513467311859131,150.3590087890625,157.0,37.0471305847168,-19922.3828125,984.183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.041015625,19080.0,0.0,0.0,0.4469516575336456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202699184417725,1.2202835083007812,-1.3531598597182892e-05,0.0,0.0004535991174634,0.0,0.0,215.6834716796875,0.0,0.0,0.0,0.6668214797973633,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.098673827946186,-2267.8759765625,304.1522827148437,0.5967119336128235,0.1534133553504943,0.1430838704109192,293.5378112792969,297.1499938964844,293.1499938964844,0.0106914099305868,-685.89013671875,301.8299865722656,0.3743510842323303,0.050000000745058,0.0527096800506114,293.2264709472656,297.1499938964844,293.1499938964844,0.3844883441925049,-5198.765625,304.15948486328125,0.8543946146965027,0.4643035233020782,0.3278181254863739,293.2935791015625,297.1499938964844,293.1499938964844,0.5541707873344421,-9368.6787109375,304.15576171875,0.9459355473518372,0.6208074688911438,0.5909242033958435,293.1758117675781,297.1499938964844,293.1499938964844,0.0191974509507417,-4276.64306640625,304.1520080566406,0.3911274075508117,0.0542061477899551,0.2698251903057098,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147203266620636,0.7168327569961548,0.7168327569961548,1.0,1.0,-1.661540389060974,0.7070357799530029,0.9545045495033264,0.3224191665649414,0.0,0.0,0.859116792678833,152.28807067871094,160.0,7.896656990051269,-19805.126953125,987.196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.455078125,19080.0,0.0,0.0,0.4478393793106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.208259344100952,1.2082724571228027,-1.3182243492337877e-05,0.0,0.0004545000265352,0.0,0.0,208.4540405273437,0.0,0.0,0.0,0.673686146736145,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981806293129921,-2258.43701171875,304.15234375,0.5929637551307678,0.1528445035219192,0.1426990032196045,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145258665084,-675.9068603515625,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819437325000763,-5171.15625,304.1606140136719,0.8494712710380554,0.462291270494461,0.3265320658683777,293.2930603027344,297.1499938964844,293.1499938964844,0.5498611330986023,-9308.3056640625,304.1610717773437,0.9390257596969604,0.6172778606414795,0.5877493023872375,293.1763916015625,297.1499938964844,293.1499938964844,0.0187674984335899,-4226.27587890625,304.1520690917969,0.3858363926410675,0.0534344315528869,0.2670425474643707,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167157113552093,0.7219465374946594,0.7219465374946594,1.0,1.0,-1.6525607109069824,0.7042576670646667,0.9483031034469604,0.3214356601238251,0.0,0.0,0.8714247941970825,155.8850860595703,148.0,29.68177032470703,-19778.25,992.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.619140625,19080.0,0.0,0.0,0.4494501948356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226894497871399,1.2269079685211182,-1.3412165571935477e-05,0.0,0.0004561348177958,0.0,0.0,216.2486724853516,0.0,0.0,0.0,0.6820797324180603,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981806293129921,-2258.43701171875,304.15234375,0.5929637551307678,0.1528445035219192,0.1426990032196045,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145258665084,-675.9068603515625,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819437325000763,-5171.15625,304.1606140136719,0.8494712710380554,0.462291270494461,0.3265320658683777,293.2930603027344,297.1499938964844,293.1499938964844,0.5498611330986023,-9308.3056640625,304.1610717773437,0.9390257596969604,0.6172778606414795,0.5877493023872375,293.1763916015625,297.1499938964844,293.1499938964844,0.0187674984335899,-4226.27587890625,304.1520690917969,0.3858363926410675,0.0534344315528869,0.2670425474643707,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167157113552093,0.7219465374946594,0.7219465374946594,1.0,1.0,-1.6525607109069824,0.7042576670646667,0.9483031034469604,0.3214356601238251,0.0,0.0,0.8714247941970825,155.8850860595703,148.0,29.68177032470703,-19778.25,992.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.619140625,19080.0,0.0,0.0,0.4494501948356628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226894497871399,1.2269079685211182,-1.3412165571935477e-05,0.0,0.0004561348177958,0.0,0.0,216.2486724853516,0.0,0.0,0.0,0.6820797324180603,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974180623888969,-2243.6494140625,304.15283203125,0.5936069488525391,0.1523849964141845,0.1421888619661331,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669721141457,-661.8914184570312,301.49530029296875,0.3730255961418152,0.050000000745058,0.0527898110449314,293.22705078125,297.1499938964844,293.1499938964844,0.3785260915756225,-5133.69921875,304.16278076171875,0.85002201795578,0.4603049159049988,0.3250948786735534,293.2922058105469,297.1499938964844,293.1499938964844,0.5443323254585266,-9231.61328125,304.1665954589844,0.9392976760864258,0.6138253211975098,0.584426760673523,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902758777141,-4156.2099609375,304.15234375,0.3842256963253021,0.0527171455323696,0.2634051442146301,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.413619190454483,0.72728431224823,0.72728431224823,1.0,1.0,-1.64178466796875,0.7006352543830872,0.9411494135856628,0.3199963271617889,0.0,0.0,0.8766175508499146,153.90740966796875,136.0,49.70095443725586,-19737.083984375,973.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.42578125,18000.0,0.0,0.0,0.4508729875087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404338121414185,1.2404474020004272,-1.3628094166051596e-05,0.0,0.0004575787752401,0.0,0.0,222.5683135986328,0.0,0.0,0.0,0.6733960509300232,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974180623888969,-2243.6494140625,304.15283203125,0.5936069488525391,0.1523849964141845,0.1421888619661331,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669721141457,-661.8914184570312,301.49530029296875,0.3730255961418152,0.050000000745058,0.0527898110449314,293.22705078125,297.1499938964844,293.1499938964844,0.3785260915756225,-5133.69921875,304.16278076171875,0.85002201795578,0.4603049159049988,0.3250948786735534,293.2922058105469,297.1499938964844,293.1499938964844,0.5443323254585266,-9231.61328125,304.1665954589844,0.9392976760864258,0.6138253211975098,0.584426760673523,293.1766357421875,297.1499938964844,293.1499938964844,0.0181902758777141,-4156.2099609375,304.15234375,0.3842256963253021,0.0527171455323696,0.2634051442146301,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.413619190454483,0.72728431224823,0.72728431224823,1.0,1.0,-1.64178466796875,0.7006352543830872,0.9411494135856628,0.3199963271617889,0.0,0.0,0.8766175508499146,153.90740966796875,136.0,49.70095443725586,-19737.083984375,973.21337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.42578125,18000.0,0.0,0.0,0.4508729875087738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404338121414185,1.2404474020004272,-1.3628094166051596e-05,0.0,0.0004575787752401,0.0,0.0,222.5683135986328,0.0,0.0,0.0,0.6733960509300232,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968910604715347,-2233.724853515625,304.1527709960937,0.5974839329719543,0.1520827859640121,0.1416746526956558,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113000229001,-647.4117431640625,301.32177734375,0.3767212331295013,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759392499923706,-5106.01806640625,304.1628723144531,0.8545030355453491,0.4584068357944488,0.3236003816127777,293.290771484375,297.1499938964844,293.1499938964844,0.5399503111839294,-9172.46484375,304.1683959960937,0.9447001218795776,0.6105106472969055,0.5810701847076416,293.1763610839844,297.1499938964844,293.1499938964844,0.017646437510848,-4090.728271484375,304.1524658203125,0.3854985535144806,0.0520946457982063,0.2594616115093231,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075895845890045,0.7328065633773804,0.7328065633773804,1.0,1.0,-1.6303454637527466,0.6966863870620728,0.9336590766906738,0.3183504939079284,0.0,0.0,0.8821922540664673,148.12571716308594,124.0,30.20854949951172,-19591.22265625,938.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515501260757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193410396575928,1.2193541526794434,-1.3109977771819104e-05,0.0,0.0004582659748848,0.0,0.0,210.75881958007807,0.0,0.0,0.0,0.6757273077964783,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968910604715347,-2233.724853515625,304.1527709960937,0.5974839329719543,0.1520827859640121,0.1416746526956558,293.5745849609375,297.1499938964844,293.1499938964844,0.0097113000229001,-647.4117431640625,301.32177734375,0.3767212331295013,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759392499923706,-5106.01806640625,304.1628723144531,0.8545030355453491,0.4584068357944488,0.3236003816127777,293.290771484375,297.1499938964844,293.1499938964844,0.5399503111839294,-9172.46484375,304.1683959960937,0.9447001218795776,0.6105106472969055,0.5810701847076416,293.1763610839844,297.1499938964844,293.1499938964844,0.017646437510848,-4090.728271484375,304.1524658203125,0.3854985535144806,0.0520946457982063,0.2594616115093231,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075895845890045,0.7328065633773804,0.7328065633773804,1.0,1.0,-1.6303454637527466,0.6966863870620728,0.9336590766906738,0.3183504939079284,0.0,0.0,0.8821922540664673,148.12571716308594,124.0,30.20854949951172,-19591.22265625,938.551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.544921875,18000.0,0.0,0.0,0.4515501260757446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193410396575928,1.2193541526794434,-1.3109977771819104e-05,0.0,0.0004582659748848,0.0,0.0,210.75881958007807,0.0,0.0,0.0,0.6757273077964783,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0961418822407722,-2219.1513671875,304.1531066894531,0.6035788655281067,0.1519117653369903,0.1412018239498138,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294428661465,-630.375,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723322749137878,-5066.5302734375,304.1645812988281,0.8618475794792175,0.4565697610378265,0.3220921456813812,293.2890319824219,297.1499938964844,293.1499938964844,0.5341368913650513,-9092.97265625,304.17193603515625,0.9534768462181092,0.6072962284088135,0.5777366757392883,293.1756896972656,297.1499938964844,293.1499938964844,0.0170560199767351,-4015.459228515625,304.1526184082031,0.3888948261737823,0.0515594072639942,0.2555078864097595,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996552526950836,0.7384799122810364,0.7384799122810364,1.0,1.0,-1.618849277496338,0.6926769018173218,0.9261724352836608,0.3166514933109283,0.0,0.0,0.8802598118782043,140.11790466308594,112.0,52.28484344482422,-19546.568359375,895.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516852796077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188506126403809,1.2188637256622314,-1.309764866164187e-05,0.0,0.0004584031412377,0.0,0.0,210.4849090576172,0.0,0.0,0.0,0.675297200679779,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0961418822407722,-2219.1513671875,304.1531066894531,0.6035788655281067,0.1519117653369903,0.1412018239498138,293.5853881835937,297.1499938964844,293.1499938964844,0.0093294428661465,-630.375,301.1536865234375,0.3822349011898041,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.3723322749137878,-5066.5302734375,304.1645812988281,0.8618475794792175,0.4565697610378265,0.3220921456813812,293.2890319824219,297.1499938964844,293.1499938964844,0.5341368913650513,-9092.97265625,304.17193603515625,0.9534768462181092,0.6072962284088135,0.5777366757392883,293.1756896972656,297.1499938964844,293.1499938964844,0.0170560199767351,-4015.459228515625,304.1526184082031,0.3888948261737823,0.0515594072639942,0.2555078864097595,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996552526950836,0.7384799122810364,0.7384799122810364,1.0,1.0,-1.618849277496338,0.6926769018173218,0.9261724352836608,0.3166514933109283,0.0,0.0,0.8802598118782043,140.11790466308594,112.0,52.28484344482422,-19546.568359375,895.4970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.13671875,18000.0,0.0,0.0,0.4516852796077728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188506126403809,1.2188637256622314,-1.309764866164187e-05,0.0,0.0004584031412377,0.0,0.0,210.4849090576172,0.0,0.0,0.0,0.675297200679779,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957682803273201,-2211.859619140625,304.1532287597656,0.6072733998298645,0.1518670916557312,0.1409838199615478,293.590576171875,297.1499938964844,293.1499938964844,0.0091383187100291,-621.5315551757812,301.0697326660156,0.385560542345047,0.050000000745058,0.0520889684557914,293.2259216308594,297.1499938964844,293.1499938964844,0.370459109544754,-5046.0322265625,304.16534423828125,0.8664504289627075,0.4556670486927032,0.3213334381580353,293.2881164550781,297.1499938964844,293.1499938964844,0.5311271548271179,-9051.9736328125,304.17340087890625,0.9587739706039428,0.6057175397872925,0.5760750770568848,293.1752624511719,297.1499938964844,293.1499938964844,0.016768205910921,-3977.864990234375,304.1526794433594,0.3911919295787811,0.0513188391923904,0.2535594701766968,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951843380928039,0.7413689494132996,0.7413689494132996,1.0,1.0,-1.6131327152252195,0.6906723380088806,0.9224603772163392,0.3157942593097687,0.0,0.0,0.876807451248169,135.57650756835938,112.0,57.45364761352539,-19517.185546875,872.0993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.150390625,18000.0,0.0,0.0,0.4515620172023773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.215870976448059,1.2158840894699097,-1.3062192920187954e-05,0.0,0.0004582780529744,0.0,0.0,209.25914001464844,0.0,0.0,0.0,0.6738658547401428,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954125896096229,-2204.918212890625,304.1532897949219,0.6113361716270447,0.1518464088439941,0.1407789438962936,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496625587344,-612.6356811523438,300.9852600097656,0.3892322778701782,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686092495918274,-5025.8291015625,304.1659240722656,0.8716488480567932,0.4547753036022186,0.3205748498439789,293.2871398925781,297.1499938964844,293.1499938964844,0.5281485915184021,-9011.5478515625,304.174560546875,0.964532196521759,0.6041592955589294,0.5744221806526184,293.1747741699219,297.1499938964844,293.1499938964844,0.0164896976202726,-3941.02099609375,304.1526794433594,0.3937396705150604,0.051093403249979,0.2516364455223083,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904508054256439,0.7442915439605713,0.7442915439605713,1.0,1.0,-1.6074607372283936,0.6886783838272095,0.918782353401184,0.3149375915527344,0.0,0.0,0.8719528317451477,130.78269958496094,100.0,58.819915771484375,-19481.6015625,847.9095458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06500244140625,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.3359375,18000.0,0.0,0.0,0.4512990713119507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106754779815674,1.2106884717941284,-1.2996306395507418e-05,0.0,0.000458011199953,0.0,0.0,207.08741760253903,0.0,0.0,0.0,0.671404242515564,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947825536131858,-2192.649658203125,304.1532287597656,0.6201649308204651,0.1518691182136535,0.1404090821743011,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826944559812,-594.9210815429688,300.81378173828125,0.3968543708324432,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3650999069213867,-4987.65771484375,304.1664428710937,0.8838339447975159,0.4530244171619415,0.3190646767616272,293.2850646972656,297.1499938964844,293.1499938964844,0.5224612951278687,-8934.8193359375,304.1758117675781,0.977041244506836,0.6011056900024414,0.5711533427238464,293.1737365722656,297.1499938964844,293.1499938964844,0.0159657150506973,-3870.6337890625,304.1526794433594,0.3994698226451874,0.0506802834570407,0.2478716671466827,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803481757640838,0.7502343058586121,0.7502343058586121,1.0,1.0,-1.596289873123169,0.6847394108772278,0.9115504622459412,0.313235342502594,0.0,0.0,0.8588959574699402,120.66239166259766,88.0,52.93000030517578,-19391.814453125,798.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.4375,18000.0,0.0,0.0,0.4503165185451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936979293823242,1.1937106847763062,-1.2770384273608215e-05,0.0,0.00045701401541,0.0,0.0,199.9686889648437,0.0,0.0,0.0,0.663406252861023,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947825536131858,-2192.649658203125,304.1532287597656,0.6201649308204651,0.1518691182136535,0.1404090821743011,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826944559812,-594.9210815429688,300.81378173828125,0.3968543708324432,0.050000000745058,0.0515133291482925,293.2247619628906,297.1499938964844,293.1499938964844,0.3650999069213867,-4987.65771484375,304.1664428710937,0.8838339447975159,0.4530244171619415,0.3190646767616272,293.2850646972656,297.1499938964844,293.1499938964844,0.5224612951278687,-8934.8193359375,304.1758117675781,0.977041244506836,0.6011056900024414,0.5711533427238464,293.1737365722656,297.1499938964844,293.1499938964844,0.0159657150506973,-3870.6337890625,304.1526794433594,0.3994698226451874,0.0506802834570407,0.2478716671466827,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803481757640838,0.7502343058586121,0.7502343058586121,1.0,1.0,-1.596289873123169,0.6847394108772278,0.9115504622459412,0.313235342502594,0.0,0.0,0.8588959574699402,120.66239166259766,88.0,52.93000030517578,-19391.814453125,798.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.4375,18000.0,0.0,0.0,0.4503165185451507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936979293823242,1.1937106847763062,-1.2770384273608215e-05,0.0,0.00045701401541,0.0,0.0,199.9686889648437,0.0,0.0,0.0,0.663406252861023,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942873433232307,-2183.067626953125,304.1529846191406,0.6301016807556152,0.1519782096147537,0.140095829963684,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334810867905,-577.6058959960938,300.6380310058594,0.4048696756362915,0.050000000745058,0.0511040762066841,293.2238464355469,297.1499938964844,293.1499938964844,0.3619539439678192,-4953.66845703125,304.1661682128906,0.8985123634338379,0.4513168334960937,0.3175704777240753,293.2828369140625,297.1499938964844,293.1499938964844,0.5172985196113586,-8865.75,304.17578125,0.9902847409248352,0.5981360077857971,0.5679440498352051,293.172607421875,297.1499938964844,293.1499938964844,0.0154877761378884,-3805.419677734375,304.1525573730469,0.4061698913574219,0.0503082573413848,0.2442159056663513,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695601522922516,0.7563032507896423,0.7563032507896423,1.0,1.0,-1.5853863954544067,0.6808816194534302,0.9045047760009766,0.3115566074848175,0.0,0.0,0.8427943587303162,110.0828857421875,76.0,40.01703643798828,-19279.521484375,747.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486734569072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689589023590088,1.1689714193344116,-1.2434184100129642e-05,0.0,0.0004553465405479,0.0,0.0,189.7798767089844,0.0,0.0,0.0,0.6518020629882812,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942873433232307,-2183.067626953125,304.1529846191406,0.6301016807556152,0.1519782096147537,0.140095829963684,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334810867905,-577.6058959960938,300.6380310058594,0.4048696756362915,0.050000000745058,0.0511040762066841,293.2238464355469,297.1499938964844,293.1499938964844,0.3619539439678192,-4953.66845703125,304.1661682128906,0.8985123634338379,0.4513168334960937,0.3175704777240753,293.2828369140625,297.1499938964844,293.1499938964844,0.5172985196113586,-8865.75,304.17578125,0.9902847409248352,0.5981360077857971,0.5679440498352051,293.172607421875,297.1499938964844,293.1499938964844,0.0154877761378884,-3805.419677734375,304.1525573730469,0.4061698913574219,0.0503082573413848,0.2442159056663513,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695601522922516,0.7563032507896423,0.7563032507896423,1.0,1.0,-1.5853863954544067,0.6808816194534302,0.9045047760009766,0.3115566074848175,0.0,0.0,0.8427943587303162,110.0828857421875,76.0,40.01703643798828,-19279.521484375,747.3912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.279296875,18000.0,0.0,0.0,0.4486734569072723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689589023590088,1.1689714193344116,-1.2434184100129642e-05,0.0,0.0004553465405479,0.0,0.0,189.7798767089844,0.0,0.0,0.0,0.6518020629882812,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909219741821,-2177.352783203125,304.1524658203125,0.641106128692627,0.1522540599107742,0.1399294584989547,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129571095108,-561.30859375,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591975569725036,-4924.07177734375,304.1653747558594,0.9152663946151732,0.4496830999851227,0.3161323666572571,293.2784729003906,297.1499938964844,293.1499938964844,0.506580650806427,-8714.45703125,304.1863708496094,0.9990000128746032,0.5956342220306396,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150706293061375,-3747.71142578125,304.15234375,0.413710743188858,0.050000000745058,0.2408579587936401,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580073416233063,0.7628549337387085,0.7628549337387085,1.0,1.0,-1.5677404403686523,0.6738784909248352,0.8938618898391724,0.3082977831363678,0.0,0.0,0.8250823020935059,99.87616729736328,64.0,32.05488967895508,-19097.576171875,693.0309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.4296875,18000.0,0.0,0.0,0.4463103711605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138506531715393,1.1385185718536377,-1.2020859685435424e-05,0.0,0.0004529482976067,0.0,0.0,177.6641845703125,0.0,0.0,0.0,0.6375773549079895,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939909219741821,-2177.352783203125,304.1524658203125,0.641106128692627,0.1522540599107742,0.1399294584989547,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129571095108,-561.30859375,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591975569725036,-4924.07177734375,304.1653747558594,0.9152663946151732,0.4496830999851227,0.3161323666572571,293.2784729003906,297.1499938964844,293.1499938964844,0.506580650806427,-8714.45703125,304.1863708496094,0.9990000128746032,0.5956342220306396,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150706293061375,-3747.71142578125,304.15234375,0.413710743188858,0.050000000745058,0.2408579587936401,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580073416233063,0.7628549337387085,0.7628549337387085,1.0,1.0,-1.5677404403686523,0.6738784909248352,0.8938618898391724,0.3082977831363678,0.0,0.0,0.8250823020935059,99.87616729736328,64.0,32.05488967895508,-19097.576171875,693.0309448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.4296875,18000.0,0.0,0.0,0.4463103711605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138506531715393,1.1385185718536377,-1.2020859685435424e-05,0.0,0.0004529482976067,0.0,0.0,177.6641845703125,0.0,0.0,0.0,0.6375773549079895,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935566052794456,-2168.501708984375,304.1523742675781,0.652287483215332,0.1526118218898773,0.1399340331554412,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038092374801,-544.4135131835938,300.2953491210937,0.4223496317863464,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.355512261390686,-4883.41357421875,304.1664428710937,0.9326207637786864,0.4480772912502289,0.3147827982902527,293.2477722167969,297.1499938964844,293.1499938964844,0.4746367633342743,-8258.568359375,304.227294921875,0.9990000128746032,0.5985385775566101,0.52981036901474,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723229601979,-3702.85107421875,304.1494445800781,0.4223500788211822,0.050000000745058,0.2390066534280777,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449074029922485,0.7710210680961609,0.7710210680961609,1.0,1.0,-1.5289629697799685,0.6573522686958313,0.8716107606887817,0.2996931970119476,0.0,0.0,0.7986652851104736,90.80064392089844,52.0,66.09504699707031,-18736.634765625,627.2887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.107421875,18000.0,0.0,0.0,0.4426361620426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096701741218567,1.0967131853103638,-1.1489769349282142e-05,0.0,0.0004492194275371,0.0,0.0,162.13809204101562,0.0,0.0,0.0,0.6180726289749146,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935566052794456,-2168.501708984375,304.1523742675781,0.652287483215332,0.1526118218898773,0.1399340331554412,293.6299133300781,297.1499938964844,293.1499938964844,0.0076038092374801,-544.4135131835938,300.2953491210937,0.4223496317863464,0.050000000745058,0.0503852888941764,293.22149658203125,297.1499938964844,293.1499938964844,0.355512261390686,-4883.41357421875,304.1664428710937,0.9326207637786864,0.4480772912502289,0.3147827982902527,293.2477722167969,297.1499938964844,293.1499938964844,0.4746367633342743,-8258.568359375,304.227294921875,0.9990000128746032,0.5985385775566101,0.52981036901474,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723229601979,-3702.85107421875,304.1494445800781,0.4223500788211822,0.050000000745058,0.2390066534280777,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449074029922485,0.7710210680961609,0.7710210680961609,1.0,1.0,-1.5289629697799685,0.6573522686958313,0.8716107606887817,0.2996931970119476,0.0,0.0,0.7986652851104736,90.80064392089844,52.0,66.09504699707031,-18736.634765625,627.2887573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.107421875,18000.0,0.0,0.0,0.4426361620426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.096701741218567,1.0967131853103638,-1.1489769349282142e-05,0.0,0.0004492194275371,0.0,0.0,162.13809204101562,0.0,0.0,0.0,0.6180726289749146,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933157280087471,-2163.58935546875,304.1523742675781,0.6588789820671082,0.152797445654869,0.13993501663208,293.6332397460937,297.1499938964844,293.1499938964844,0.0074512725695967,-535.8216552734375,300.21337890625,0.427789032459259,0.050000000745058,0.0502144210040569,293.2210388183594,297.1499938964844,293.1499938964844,0.3535638749599457,-4861.87109375,304.1669921875,0.9425560235977172,0.4472627639770508,0.3140938282012939,293.2225341796875,297.1499938964844,293.1499938964844,0.4571437239646911,-8009.4248046875,304.2450256347656,0.9990000128746032,0.6022537350654602,0.5142844319343567,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367996931076,-3681.746826171875,304.1487121582031,0.427789032459259,0.050000000745058,0.2381955981254577,291.3542175292969,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.3378969728946686,0.7756199240684509,0.7756199240684509,1.0,1.0,-1.5083197355270386,0.6485586762428284,0.8597610592842102,0.2951104342937469,0.0,0.0,0.7821197509765625,86.0885238647461,52.0,72.78144073486328,-18522.3359375,593.8627319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.994140625,18000.0,0.0,0.0,0.4401299655437469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0675932168960571,1.0676043033599854,-1.1132734471175354e-05,0.0,0.0004466759855858,0.0,0.0,151.93618774414062,0.0,0.0,0.0,0.6046932339668274,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930951014161109,-2159.08544921875,304.15234375,0.6662250757217407,0.1529946029186248,0.139942318201065,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018474504351,-527.30615234375,300.1307373046875,0.4340546429157257,0.050000000745058,0.0500410757958889,293.2205810546875,297.1499938964844,293.1499938964844,0.3516701757907867,-4840.9755859375,304.1673278808594,0.9530918598175048,0.4464508295059204,0.3134025037288666,293.19171142578125,297.1499938964844,293.1499938964844,0.4389103651046753,-7749.513671875,304.2608642578125,0.9990000128746032,0.6073809862136841,0.498038500547409,293.1673278808594,297.1499938964844,293.1499938964844,0.014506078325212,-3661.2490234375,304.1486511230469,0.4340546429157257,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857727050781,1.0,0.3305993676185608,0.7808008790016174,0.7808008790016174,1.0,1.0,-1.4868005514144895,0.6394221186637878,0.8473784923553467,0.290355920791626,0.0,0.0,0.7639208436012268,81.30380249023438,70.0,73.63443756103516,-18283.07421875,560.3165893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.9609375,18000.0,0.0,0.0,0.4371119141578674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332727432250977,1.0332834720611572,-1.071953465725528e-05,0.0,0.0004436130111571,0.0,0.0,140.4752655029297,0.0,0.0,0.0,0.5890471935272217,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.093164712190628,-2160.356689453125,304.1513977050781,0.6714887619018555,0.1533028930425644,0.1401459872722625,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645534433424,-514.3490600585938,299.9501953125,0.4383877217769623,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.3494195342063904,-4817.19873046875,304.1651611328125,0.9589278101921082,0.4447570741176605,0.3121638298034668,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978001117706,-7572.23291015625,304.2449035644531,0.9990000128746032,0.618479311466217,0.4876684546470642,293.1650390625,297.1499938964844,293.1499938964844,0.0144349606707692,-3650.436279296875,304.14849853515625,0.4383877217769623,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.326829731464386,0.7910153865814209,0.7910153865814209,1.0,1.0,-1.4723443984985352,0.634253740310669,0.8380905985832214,0.2878799438476562,0.0,0.0,0.7292112708091736,78.30859375,88.0,8.064586639404297,-17961.28125,539.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.517578125,18000.0,0.0,0.0,0.4297239780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547713994979858,0.9547812342643738,-9.79435117187677e-06,0.0,0.0004361152241472,0.0,0.0,116.38278198242188,0.0,0.0,0.0,0.5539302229881287,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.093164712190628,-2160.356689453125,304.1513977050781,0.6714887619018555,0.1533028930425644,0.1401459872722625,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645534433424,-514.3490600585938,299.9501953125,0.4383877217769623,0.050000000745058,0.0499334000051021,293.2201232910156,297.1499938964844,293.1499938964844,0.3494195342063904,-4817.19873046875,304.1651611328125,0.9589278101921082,0.4447570741176605,0.3121638298034668,293.1319580078125,297.1499938964844,293.1499938964844,0.4254978001117706,-7572.23291015625,304.2449035644531,0.9990000128746032,0.618479311466217,0.4876684546470642,293.1650390625,297.1499938964844,293.1499938964844,0.0144349606707692,-3650.436279296875,304.14849853515625,0.4383877217769623,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.326829731464386,0.7910153865814209,0.7910153865814209,1.0,1.0,-1.4723443984985352,0.634253740310669,0.8380905985832214,0.2878799438476562,0.0,0.0,0.7292112708091736,78.30859375,88.0,8.064586639404297,-17961.28125,539.0416870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.517578125,18000.0,0.0,0.0,0.4297239780426025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547713994979858,0.9547812342643738,-9.79435117187677e-06,0.0,0.0004361152241472,0.0,0.0,116.38278198242188,0.0,0.0,0.0,0.5539302229881287,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939940214157104,-2177.1259765625,304.1495361328125,0.6681439876556396,0.1535054445266723,0.1404287368059158,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958941847085,-506.615966796875,299.7371520996094,0.4350232183933258,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499586582183838,-4825.75146484375,304.1591491699219,0.9521225094795228,0.4430434703826904,0.3110376000404358,293.10400390625,297.1499938964844,293.1499938964844,0.4338308870792389,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246867775917053,0.495664119720459,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862260833382,-3677.69775390625,304.14776611328125,0.4350232183933258,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306353986263275,0.7995612025260925,0.7995612025260925,1.0,1.0,-1.4814919233322144,0.6395889520645142,0.841903030872345,0.29128098487854,0.0,0.0,0.7103937268257141,80.57117462158203,106.0,-84.55035400390625,-17849.861328125,553.7898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.904296875,18000.0,0.0,0.0,0.4214412271976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951175808906555,0.8951266407966614,-9.0648436525953e-06,0.0,0.0004277092812117,0.0,0.0,99.60372161865234,0.0,0.0,0.0,0.5275204181671143,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939940214157104,-2177.1259765625,304.1495361328125,0.6681439876556396,0.1535054445266723,0.1404287368059158,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958941847085,-506.615966796875,299.7371520996094,0.4350232183933258,0.050000000745058,0.0500163100659847,293.2198181152344,297.1499938964844,293.1499938964844,0.3499586582183838,-4825.75146484375,304.1591491699219,0.9521225094795228,0.4430434703826904,0.3110376000404358,293.10400390625,297.1499938964844,293.1499938964844,0.4338308870792389,-7713.6005859375,304.19891357421875,0.9990000128746032,0.6246867775917053,0.495664119720459,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862260833382,-3677.69775390625,304.14776611328125,0.4350232183933258,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306353986263275,0.7995612025260925,0.7995612025260925,1.0,1.0,-1.4814919233322144,0.6395889520645142,0.841903030872345,0.29128098487854,0.0,0.0,0.7103937268257141,80.57117462158203,106.0,-84.55035400390625,-17849.861328125,553.7898559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.904296875,18000.0,0.0,0.0,0.4214412271976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951175808906555,0.8951266407966614,-9.0648436525953e-06,0.0,0.0004277092812117,0.0,0.0,99.60372161865234,0.0,0.0,0.0,0.5275204181671143,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951721295714378,-2200.898193359375,304.1477355957031,0.6591113209724426,0.1536227762699127,0.1407667100429535,293.65869140625,297.1499938964844,293.1499938964844,0.0067624566145241,-501.405029296875,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518020808696747,-4848.82958984375,304.153076171875,0.9360711574554444,0.4412927627563476,0.3099980354309082,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217996120453,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236871480941772,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556809872388,-3724.515380859375,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401630222797394,0.8047155141830444,0.8047155141830444,1.0,1.0,-1.5075801610946655,0.652279257774353,0.8553009033203125,0.2986396253108978,0.0,0.0,0.7092353701591492,86.76274108886719,124.0,-137.66932678222656,-17983.5546875,595.7772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.421875,18000.0,0.0,0.0,0.4136344790458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728646636009216,0.8728733658790588,-8.736723430047277e-06,0.0,0.0004197864036541,0.0,0.0,93.28389739990234,0.0,0.0,0.0,0.5174093842506409,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951721295714378,-2200.898193359375,304.1477355957031,0.6591113209724426,0.1536227762699127,0.1407667100429535,293.65869140625,297.1499938964844,293.1499938964844,0.0067624566145241,-501.405029296875,299.5049133300781,0.4268704950809479,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.3518020808696747,-4848.82958984375,304.153076171875,0.9360711574554444,0.4412927627563476,0.3099980354309082,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217996120453,-8076.6650390625,304.1426696777344,0.9990000128746032,0.6236871480941772,0.5168071389198303,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556809872388,-3724.515380859375,304.1429138183594,0.4268704950809479,0.050000000745058,0.2383263111114502,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.4665222167969,291.2030639648437,1.0,0.3401630222797394,0.8047155141830444,0.8047155141830444,1.0,1.0,-1.5075801610946655,0.652279257774353,0.8553009033203125,0.2986396253108978,0.0,0.0,0.7092353701591492,86.76274108886719,124.0,-137.66932678222656,-17983.5546875,595.7772827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18174.421875,18000.0,0.0,0.0,0.4136344790458679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728646636009216,0.8728733658790588,-8.736723430047277e-06,0.0,0.0004197864036541,0.0,0.0,93.28389739990234,0.0,0.0,0.0,0.5174093842506409,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964170023798942,-2225.87548828125,304.1464233398437,0.6471158266067505,0.1536527276039123,0.1411403715610504,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429115831851,-496.9309997558594,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538706302642822,-4873.79833984375,304.1486511230469,0.9143196940422058,0.4394509494304657,0.3089902102947235,293.16265869140625,297.1499938964844,293.1499938964844,0.492904394865036,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149947643280029,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767702773213,-3778.966796875,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538553714752197,0.806216835975647,0.806216835975647,1.0,1.0,-1.5458741188049316,0.6702048778533936,0.8756692409515381,0.3087632358074188,0.0,0.0,0.7237350344657898,96.1652374267578,127.0,-151.00965881347656,-18316.134765625,660.9220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.076171875,18000.0,0.0,0.0,0.4077702462673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887617290019989,0.8876261115074158,-8.808873644738924e-06,0.0,0.000413834961364,0.0,0.0,96.27849578857422,0.0,0.0,0.0,0.523442804813385,4.0,0.0,1.0
