time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964170023798942,-2225.87548828125,304.1464233398437,0.6471158266067505,0.1536527276039123,0.1411403715610504,293.66729736328125,297.1499938964844,293.1499938964844,0.0066429115831851,-496.9309997558594,299.2629089355469,0.4167634546756744,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538706302642822,-4873.79833984375,304.1486511230469,0.9143196940422058,0.4394509494304657,0.3089902102947235,293.16265869140625,297.1499938964844,293.1499938964844,0.492904394865036,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149947643280029,0.5473736524581909,293.16558837890625,297.1499938964844,293.1499938964844,0.0151767702773213,-3778.966796875,304.1307983398437,0.4167634546756744,0.050000000745058,0.2399528920650482,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538553714752197,0.806216835975647,0.806216835975647,1.0,1.0,-1.5458741188049316,0.6702048778533936,0.8756692409515381,0.3087632358074188,0.0,0.0,0.7237350344657898,96.1652374267578,127.0,-151.00965881347656,-18316.134765625,660.9220581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.076171875,18000.0,0.0,0.0,0.4077702462673187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887617290019989,0.8876261115074158,-8.808873644738924e-06,0.0,0.000413834961364,0.0,0.0,96.27849578857422,0.0,0.0,0.0,0.523442804813385,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.096957691013813,-2236.697021484375,304.1461181640625,0.6421979069709778,0.1536429226398468,0.1412864625453949,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766149200499,-494.106689453125,299.1407775878906,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546927869319916,-4883.583984375,304.1473999023437,0.9055233597755432,0.4385042190551758,0.3084529340267181,293.1967163085937,297.1499938964844,293.1499938964844,0.5093859434127808,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081538796424866,0.5609444379806519,293.167724609375,297.1499938964844,293.1499938964844,0.0153153855353593,-3802.76220703125,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595853745937347,0.8063383102416992,0.8063383102416992,1.0,1.0,-1.5627949237823486,0.6780486702919006,0.884746253490448,0.313260942697525,0.0,0.0,0.7357236742973328,100.50763702392578,127.0,-140.67970275878906,-18493.310546875,691.3269653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59356689453125,309.71746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17629.41015625,18000.0,0.0,0.0,0.4059141278266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069576263427734,0.9069666266441344,-8.9819441200234e-06,0.0,0.0004119512450415,0.0,0.0,100.94268798828124,0.0,0.0,0.0,0.5317884683609009,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973678082227706,-2244.848876953125,304.1460876464844,0.6379327178001404,0.1536155939102172,0.1414095163345337,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030446276068,-490.534912109375,299.0218200683594,0.4094083905220032,0.050000000745058,0.0508905053138732,293.22076416015625,297.1499938964844,293.1499938964844,0.3550852835178375,-4888.25537109375,304.1471862792969,0.8981969952583313,0.43754443526268,0.3078993260860443,293.2325134277344,297.1499938964844,293.1499938964844,0.5232383012771606,-9020.2568359375,304.05816650390625,0.9990000128746032,0.6005274057388306,0.5720301270484924,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231786727905,-3821.372802734375,304.1121520996094,0.4094083905220032,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647675514221191,0.8065370917320251,0.8065370917320251,1.0,1.0,-1.576625943183899,0.6844654679298401,0.8921604156494141,0.3169939517974853,0.0,0.0,0.7488272786140442,104.50471496582033,130.0,-118.50667572021484,-18650.55859375,718.3140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4297790527344,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.240234375,18000.0,0.0,0.0,0.4048236310482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9314997792243958,0.9315089583396912,-9.228757335222326e-06,0.0,0.0004108445136807,0.0,0.0,107.28498077392578,0.0,0.0,0.0,0.5425310730934143,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.097656562924385,-2250.09619140625,304.1469421386719,0.627809464931488,0.1535314917564392,0.1417221873998642,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451435416936,-481.3449401855469,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537923395633697,-4873.18505859375,304.1504211425781,0.8809782266616821,0.4356040060520172,0.3068558275699615,293.2748413085937,297.1499938964844,293.1499938964844,0.5152891278266907,-8885.81640625,304.10174560546875,0.9807607531547546,0.5897563695907593,0.5615866780281067,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712459236383,-3844.079833984375,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723834753036499,0.8100069165229797,0.8100069165229797,1.0,1.0,-1.5658864974975586,0.6798176765441895,0.8860688209533691,0.3148006498813629,0.0,0.0,0.7694234251976013,114.1417465209961,133.0,-18.77821159362793,-18653.4921875,745.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.171875,18000.0,0.0,0.0,0.4042804837226867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813395142555236,0.9813492894172668,-9.805855370359495e-06,0.0,0.0004102932871319,0.0,0.0,121.55744934082033,0.0,0.0,0.0,0.5647183656692505,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.097656562924385,-2250.09619140625,304.1469421386719,0.627809464931488,0.1535314917564392,0.1417221873998642,293.6869812011719,297.1499938964844,293.1499938964844,0.0063451435416936,-481.3449401855469,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537923395633697,-4873.18505859375,304.1504211425781,0.8809782266616821,0.4356040060520172,0.3068558275699615,293.2748413085937,297.1499938964844,293.1499938964844,0.5152891278266907,-8885.81640625,304.10174560546875,0.9807607531547546,0.5897563695907593,0.5615866780281067,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712459236383,-3844.079833984375,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.4502258300781,291.00848388671875,1.0,0.3723834753036499,0.8100069165229797,0.8100069165229797,1.0,1.0,-1.5658864974975586,0.6798176765441895,0.8860688209533691,0.3148006498813629,0.0,0.0,0.7694234251976013,114.1417465209961,133.0,-18.77821159362793,-18653.4921875,745.824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.171875,18000.0,0.0,0.0,0.4042804837226867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813395142555236,0.9813492894172668,-9.805855370359495e-06,0.0,0.0004102932871319,0.0,0.0,121.55744934082033,0.0,0.0,0.0,0.5647183656692505,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976373627781868,-2249.349853515625,304.1479797363281,0.6209825277328491,0.1533692479133606,0.1418504416942596,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566983349621,-469.6412048339844,298.5953674316406,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516613841056824,-4848.8408203125,304.1537780761719,0.8692690134048462,0.4335420429706573,0.3056465089321136,293.2876281738281,297.1499938964844,293.1499938964844,0.5098185539245605,-8796.8701171875,304.12652587890625,0.9665883779525756,0.5839738845825195,0.5556554198265076,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261641532182,-3853.103759765625,304.06549072265625,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457973480224,0.8113053441047668,0.8113053441047668,1.0,1.0,-1.5594301223754885,0.676965594291687,0.8824645280838013,0.3133640885353088,0.0,0.0,0.7848818302154541,121.22958374023438,136.0,10.887710571289062,-18599.349609375,767.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.392578125,18000.0,0.0,0.0,0.4050723612308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177940130233765,1.0178042650222778,-1.0272197869198862e-05,0.0,0.0004110969603061,0.0,0.0,133.0699920654297,0.0,0.0,0.0,0.5814667344093323,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976373627781868,-2249.349853515625,304.1479797363281,0.6209825277328491,0.1533692479133606,0.1418504416942596,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566983349621,-469.6412048339844,298.5953674316406,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516613841056824,-4848.8408203125,304.1537780761719,0.8692690134048462,0.4335420429706573,0.3056465089321136,293.2876281738281,297.1499938964844,293.1499938964844,0.5098185539245605,-8796.8701171875,304.12652587890625,0.9665883779525756,0.5839738845825195,0.5556554198265076,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261641532182,-3853.103759765625,304.06549072265625,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457973480224,0.8113053441047668,0.8113053441047668,1.0,1.0,-1.5594301223754885,0.676965594291687,0.8824645280838013,0.3133640885353088,0.0,0.0,0.7848818302154541,121.22958374023438,136.0,10.887710571289062,-18599.349609375,767.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.392578125,18000.0,0.0,0.0,0.4050723612308502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177940130233765,1.0178042650222778,-1.0272197869198862e-05,0.0,0.0004110969603061,0.0,0.0,133.0699920654297,0.0,0.0,0.0,0.5814667344093323,4.0,0.0,1.0
645660,293.153076171875,297.1499938964844,293.1499938964844,0.0976070910692215,-2248.47509765625,304.1487121582031,0.6158251166343689,0.1532560735940933,0.1419478058815002,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603923000395,-457.1541442871094,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494788110256195,-4824.26123046875,304.1561279296875,0.8604968190193176,0.4314972460269928,0.3043860793113708,293.29156494140625,297.1499938964844,293.1499938964844,0.5057132840156555,-8732.6376953125,304.1410217285156,0.9553778171539308,0.5796761512756348,0.5516153573989868,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504213809967,-3858.223876953125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824803829193115,0.8104377388954163,0.8104377388954163,1.0,1.0,-1.554728865623474,0.674652099609375,0.8800767064094543,0.3121289014816284,0.0,0.0,0.7986818552017212,126.8184051513672,139.0,18.493133544921875,-18541.869140625,784.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.189453125,18000.0,0.0,0.0,0.4067592620849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490806102752686,1.0490912199020386,-1.0677723366825376e-05,0.0,0.0004128089349251,0.0,0.0,143.48129272460938,0.0,0.0,0.0,0.5958658456802368,4.0,0.0,1.0
645720,293.153076171875,297.1499938964844,293.1499938964844,0.0976070910692215,-2248.47509765625,304.1487121582031,0.6158251166343689,0.1532560735940933,0.1419478058815002,293.7094421386719,297.1499938964844,293.1499938964844,0.0059603923000395,-457.1541442871094,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494788110256195,-4824.26123046875,304.1561279296875,0.8604968190193176,0.4314972460269928,0.3043860793113708,293.29156494140625,297.1499938964844,293.1499938964844,0.5057132840156555,-8732.6376953125,304.1410217285156,0.9553778171539308,0.5796761512756348,0.5516153573989868,293.1861267089844,297.1499938964844,293.1499938964844,0.0156504213809967,-3858.223876953125,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824803829193115,0.8104377388954163,0.8104377388954163,1.0,1.0,-1.554728865623474,0.674652099609375,0.8800767064094543,0.3121289014816284,0.0,0.0,0.7986818552017212,126.8184051513672,139.0,18.493133544921875,-18541.869140625,784.0382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.189453125,18000.0,0.0,0.0,0.4067592620849609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490806102752686,1.0490912199020386,-1.0677723366825376e-05,0.0,0.0004128089349251,0.0,0.0,143.48129272460938,0.0,0.0,0.0,0.5958658456802368,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975921377539634,-2247.92041015625,304.1491394042969,0.6116039752960205,0.1532052904367447,0.1420665830373764,293.7206420898437,297.1499938964844,293.1499938964844,0.005759404040873,-444.0442199707031,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.347285658121109,-4799.7841796875,304.1577453613281,0.8534477949142456,0.4295247793197632,0.3031433224678039,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.234375,304.1504211425781,0.9458284974098206,0.5758615732192993,0.5481472611427307,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542491167783,-3860.61767578125,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861151933670044,0.8095700740814209,0.8095700740814209,1.0,1.0,-1.5505095720291138,0.6725622415542603,0.8779473304748535,0.311027318239212,0.0,0.0,0.8105635046958923,131.49163818359375,142.0,20.68091011047364,-18488.861328125,797.8795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.513671875,18000.0,0.0,0.0,0.4090067446231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756245851516724,1.075635552406311,-1.103158137993887e-05,0.0,0.0004150898603256,0.0,0.0,152.7655487060547,0.0,0.0,0.0,0.6081458330154419,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975921377539634,-2247.92041015625,304.1491394042969,0.6116039752960205,0.1532052904367447,0.1420665830373764,293.7206420898437,297.1499938964844,293.1499938964844,0.005759404040873,-444.0442199707031,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.347285658121109,-4799.7841796875,304.1577453613281,0.8534477949142456,0.4295247793197632,0.3031433224678039,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.234375,304.1504211425781,0.9458284974098206,0.5758615732192993,0.5481472611427307,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542491167783,-3860.61767578125,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.3861151933670044,0.8095700740814209,0.8095700740814209,1.0,1.0,-1.5505095720291138,0.6725622415542603,0.8779473304748535,0.311027318239212,0.0,0.0,0.8105635046958923,131.49163818359375,142.0,20.68091011047364,-18488.861328125,797.8795776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.513671875,18000.0,0.0,0.0,0.4090067446231842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756245851516724,1.075635552406311,-1.103158137993887e-05,0.0,0.0004150898603256,0.0,0.0,152.7655487060547,0.0,0.0,0.0,0.6081458330154419,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975865349173545,-2247.67529296875,304.1493225097656,0.6097283959388733,0.1532004177570343,0.1421364247798919,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577380746603,-437.28118896484375,298.0473022460937,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461700677871704,-4787.3759765625,304.1583557128906,0.8503556847572327,0.4285570383071899,0.3025306165218353,293.2927551269531,297.1499938964844,293.1499938964844,0.4998225271701813,-8645.20703125,304.1539611816406,0.9414743185043336,0.5740375518798828,0.5465010404586792,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496558338403,-3860.887451171875,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392883300781,293.495849609375,291.0629272460937,1.0,0.3877239525318146,0.8091362714767456,0.8091362714767456,1.0,1.0,-1.5484641790390017,0.6715468168258667,0.8769173622131348,0.310494601726532,0.0,0.0,0.815656840801239,133.5938262939453,142.0,21.93998146057129,-18465.27734375,803.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.580078125,18000.0,0.0,0.0,0.4102486073970794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871212482452393,1.0871323347091677,-1.1188464668521192e-05,0.0,0.0004163501725997,0.0,0.0,156.92628479003906,0.0,0.0,0.0,0.6134814023971558,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975802317261695,-2247.410400390625,304.1494445800781,0.6079930067062378,0.1532074064016342,0.142213225364685,293.7315979003906,297.1499938964844,293.1499938964844,0.0055556017905473,-430.39697265625,297.9361572265625,0.3845884799957275,0.050000000745058,0.0521399788558483,293.2244567871094,297.1499938964844,293.1499938964844,0.3450325429439544,-4774.736328125,304.1589050292969,0.8474761843681335,0.4275970757007599,0.3019208312034607,293.29266357421875,297.1499938964844,293.1499938964844,0.4977888762950897,-8615.8984375,304.15692138671875,0.9373376965522766,0.5722491145133972,0.5448890924453735,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411603093147,-3860.578125,303.9925231933594,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892285525798797,0.8087378144264221,0.8087378144264221,1.0,1.0,-1.5464398860931396,0.6705450415611267,0.8758948445320129,0.3099717199802398,0.0,0.0,0.8200979828834534,135.57949829101562,130.0,23.519540786743164,-18443.724609375,809.5739135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.2890625,18000.0,0.0,0.0,0.4115259349346161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09734046459198,1.0973517894744873,-1.133029036282096e-05,0.0,0.0004176465154159,0.0,0.0,160.7020721435547,0.0,0.0,0.0,0.6182334423065186,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974075719714164,-2243.81494140625,304.1499328613281,0.609190046787262,0.1533005088567733,0.142220601439476,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275884129107,-414.63916015625,297.7145080566406,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424457907676697,-4745.9013671875,304.1602478027344,0.8477447032928467,0.4257307350635528,0.3005735576152801,293.2919311523437,297.1499938964844,293.1499938964844,0.4933079183101654,-8552.0810546875,304.1620483398437,0.9370934963226318,0.5687839388847351,0.5415551066398621,293.197265625,297.1499938964844,293.1499938964844,0.0155034717172384,-3843.20556640625,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869743645191192,0.8079409599304199,0.8079409599304199,1.0,1.0,-1.540477275848389,0.6676502227783203,0.8728269934654236,0.3084429204463959,0.0,0.0,0.8264459371566772,134.17315673828125,118.0,30.716110229492188,-18391.419921875,798.8822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140491783618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134517192840576,1.113463282585144,-1.1561334758880548e-05,0.0,0.0004202072741463,0.0,0.0,166.83419799804688,0.0,0.0,0.0,0.6257370114326477,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974075719714164,-2243.81494140625,304.1499328613281,0.609190046787262,0.1533005088567733,0.142220601439476,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275884129107,-414.63916015625,297.7145080566406,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424457907676697,-4745.9013671875,304.1602478027344,0.8477447032928467,0.4257307350635528,0.3005735576152801,293.2919311523437,297.1499938964844,293.1499938964844,0.4933079183101654,-8552.0810546875,304.1620483398437,0.9370934963226318,0.5687839388847351,0.5415551066398621,293.197265625,297.1499938964844,293.1499938964844,0.0155034717172384,-3843.20556640625,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869743645191192,0.8079409599304199,0.8079409599304199,1.0,1.0,-1.540477275848389,0.6676502227783203,0.8728269934654236,0.3084429204463959,0.0,0.0,0.8264459371566772,134.17315673828125,118.0,30.716110229492188,-18391.419921875,798.8822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.509765625,18000.0,0.0,0.0,0.4140491783618927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134517192840576,1.113463282585144,-1.1561334758880548e-05,0.0,0.0004202072741463,0.0,0.0,166.83419799804688,0.0,0.0,0.0,0.6257370114326477,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971564576029777,-2238.670166015625,304.1503601074219,0.6138697266578674,0.1535276919603347,0.1422040164470672,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859274342656,-397.4542236328125,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395815789699554,-4713.92333984375,304.1615905761719,0.8525071144104004,0.423956423997879,0.2991780340671539,293.29052734375,297.1499938964844,293.1499938964844,0.4884183406829834,-8483.2041015625,304.1661682128906,0.9427924752235411,0.5654684901237488,0.5382134318351746,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797680348157,-3813.187744140625,303.94659423828125,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815217316150665,0.8071441054344177,0.8071441054344177,1.0,1.0,-1.533383846282959,0.6642354130744934,0.8691484332084656,0.3066113293170929,0.0,0.0,0.8284634351730347,128.9490203857422,106.0,38.69132614135742,-18332.59765625,773.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.4163054823875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122143268585205,1.122154951095581,-1.169855568150524e-05,0.0,0.0004224971344228,0.0,0.0,170.3243408203125,0.0,0.0,0.0,0.629802942276001,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971564576029777,-2238.670166015625,304.1503601074219,0.6138697266578674,0.1535276919603347,0.1422040164470672,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859274342656,-397.4542236328125,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.3395815789699554,-4713.92333984375,304.1615905761719,0.8525071144104004,0.423956423997879,0.2991780340671539,293.29052734375,297.1499938964844,293.1499938964844,0.4884183406829834,-8483.2041015625,304.1661682128906,0.9427924752235411,0.5654684901237488,0.5382134318351746,293.1996459960937,297.1499938964844,293.1499938964844,0.0152797680348157,-3813.187744140625,303.94659423828125,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815217316150665,0.8071441054344177,0.8071441054344177,1.0,1.0,-1.533383846282959,0.6642354130744934,0.8691484332084656,0.3066113293170929,0.0,0.0,0.8284634351730347,128.9490203857422,106.0,38.69132614135742,-18332.59765625,773.0120239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.533203125,18000.0,0.0,0.0,0.4163054823875427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122143268585205,1.122154951095581,-1.169855568150524e-05,0.0,0.0004224971344228,0.0,0.0,170.3243408203125,0.0,0.0,0.0,0.629802942276001,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969964116811752,-2235.38916015625,304.15057373046875,0.6177650690078735,0.153719425201416,0.1422027051448822,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380813725292,-386.7419738769531,297.3630065917969,0.3928693532943725,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377953171730041,-4693.98388671875,304.16229248046875,0.8570219278335571,0.4229316115379333,0.298335313796997,293.2894592285156,297.1499938964844,293.1499938964844,0.4853814840316772,-8440.7021484375,304.1681213378906,0.9482387900352478,0.5635446906089783,0.5362253785133362,293.20074462890625,297.1499938964844,293.1499938964844,0.0151219042018055,-3791.470703125,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771670758724212,0.806685209274292,0.806685209274292,1.0,1.0,-1.5288342237472534,0.6620541214942932,0.8667801022529602,0.3054368793964386,0.0,0.0,0.8274723887443542,124.64244842529295,106.0,42.186744689941406,-18294.091796875,752.9808959960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7111511230469,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.51953125,18000.0,0.0,0.0,0.4174408316612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233587265014648,1.1233705282211304,-1.1727791388693731e-05,0.0,0.0004236493841744,0.0,0.0,170.9179229736328,0.0,0.0,0.0,0.6303824186325073,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968911126255989,-2233.225830078125,304.15069580078125,0.6207142472267151,0.1538666486740112,0.1422075778245926,293.76220703125,297.1499938964844,293.1499938964844,0.0048392591997981,-379.5084228515625,297.27520751953125,0.3952780961990356,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365931510925293,-4680.5693359375,304.1627197265625,0.8606474995613098,0.4222632050514221,0.2977741658687591,293.2886657714844,297.1499938964844,293.1499938964844,0.4833394885063171,-8412.2177734375,304.1692199707031,0.952530026435852,0.5622873306274414,0.5349106192588806,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107648223638,-3775.99267578125,303.9254150390625,0.3952780961990356,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739239573478699,0.8063793182373047,0.8063793182373047,1.0,1.0,-1.5257282257080078,0.6605669260025024,0.8651612401008606,0.3046344220638275,0.0,0.0,0.8259035348892212,121.4272003173828,94.0,43.78607940673828,-18266.814453125,738.3485717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.92578125,18000.0,0.0,0.0,0.4180836379528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122454047203064,1.1224658489227295,-1.1724138857971411e-05,0.0,0.0004243017174303,0.0,0.0,170.66026306152344,0.0,0.0,0.0,0.6299703121185303,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966472849249839,-2228.193115234375,304.1508483886719,0.6292988657951355,0.1542936861515045,0.1422427743673324,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929970219731,-361.2599487304688,297.0548400878906,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.333600789308548,-4647.21484375,304.1634521484375,0.8718265891075134,0.4206398129463196,0.2963796854019165,293.28643798828125,297.1499938964844,293.1499938964844,0.4782537221908569,-8341.5595703125,304.1712646484375,0.9650986790657043,0.5592277646064758,0.5316689610481262,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214522585272,-3735.123046875,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648573160171509,0.8056145310401917,0.8056145310401917,1.0,1.0,-1.517813205718994,0.656782329082489,0.8610308766365051,0.3025870323181152,0.0,0.0,0.8189200162887573,112.4992446899414,82.0,44.855567932128906,-18191.62890625,698.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675476074219,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.759765625,18000.0,0.0,0.0,0.4192217588424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140843629837036,1.1140960454940796,-1.1632365385594312e-05,0.0,0.0004254567902535,0.0,0.0,167.7033233642578,0.0,0.0,0.0,0.6261018514633179,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966472849249839,-2228.193115234375,304.1508483886719,0.6292988657951355,0.1542936861515045,0.1422427743673324,293.7716369628906,297.1499938964844,293.1499938964844,0.0045929970219731,-361.2599487304688,297.0548400878906,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.333600789308548,-4647.21484375,304.1634521484375,0.8718265891075134,0.4206398129463196,0.2963796854019165,293.28643798828125,297.1499938964844,293.1499938964844,0.4782537221908569,-8341.5595703125,304.1712646484375,0.9650986790657043,0.5592277646064758,0.5316689610481262,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214522585272,-3735.123046875,303.9052429199219,0.4019728302955627,0.050000000745058,0.2431049197912216,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648573160171509,0.8056145310401917,0.8056145310401917,1.0,1.0,-1.517813205718994,0.656782329082489,0.8610308766365051,0.3025870323181152,0.0,0.0,0.8189200162887573,112.4992446899414,82.0,44.855567932128906,-18191.62890625,698.602783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675476074219,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.759765625,18000.0,0.0,0.0,0.4192217588424682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140843629837036,1.1140960454940796,-1.1632365385594312e-05,0.0,0.0004254567902535,0.0,0.0,167.7033233642578,0.0,0.0,0.0,0.6261018514633179,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965426936745643,-2226.01806640625,304.15087890625,0.6343067288398743,0.1545341312885284,0.1422731578350067,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708158820867,-352.1046447753906,296.9436950683594,0.4057430326938629,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321385979652405,-4630.94287109375,304.1636657714844,0.8785592317581177,0.4198517203330993,0.2956892251968384,293.2851867675781,297.1499938964844,293.1499938964844,0.4757618308067322,-8307.0771484375,304.1719055175781,0.97212415933609,0.5577404499053955,0.5300751328468323,293.20294189453125,297.1499938964844,293.1499938964844,0.0145745361223816,-3714.1142578125,303.8954467773437,0.4057430326938629,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.3599055707454681,0.8052321076393127,0.8052321076393127,1.0,1.0,-1.513817310333252,0.6548738479614258,0.858943521976471,0.3015519380569458,0.0,0.0,0.8139312267303467,107.68875885009766,82.0,43.73993682861328,-18149.564453125,677.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.892578125,18000.0,0.0,0.0,0.4195112586021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066921949386597,1.106703758239746,-1.1543335858732462e-05,0.0,0.0004257505934219,0.0,0.0,165.03746032714844,0.0,0.0,0.0,0.6226829290390015,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964540764689445,-2224.160400390625,304.15087890625,0.6398831009864807,0.1547896564006805,0.1423119604587555,293.78076171875,297.1499938964844,293.1499938964844,0.0043497127480804,-342.9741516113281,296.8316345214844,0.4099057018756866,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307168483734131,-4615.14404296875,304.16375732421875,0.8860849142074585,0.4190782606601715,0.2950044274330139,293.2839050292969,297.1499938964844,293.1499938964844,0.4733305871486664,-8273.5224609375,304.17236328125,0.9794776439666748,0.5562801361083984,0.528500497341156,293.2032470703125,297.1499938964844,293.1499938964844,0.0144282318651676,-3693.063232421875,303.8858337402344,0.4099057018756866,0.050000000745058,0.2412995249032974,291.2158203125,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2180480957031,1.0,0.3547234237194061,0.8048770427703857,0.8048770427703857,1.0,1.0,-1.509817123413086,0.6529674530029297,0.8568496704101562,0.300517737865448,0.0,0.0,0.8080851435661316,102.71549987792967,70.0,41.52383804321289,-18104.107421875,656.0406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.802734375,18000.0,0.0,0.0,0.4195980727672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972739458084106,1.0972853899002075,-1.1427443496359048e-05,0.0,0.0004258386907167,0.0,0.0,161.65283203125,0.0,0.0,0.0,0.6183322072029114,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963343381881713,-2221.593994140625,304.1507873535156,0.6531178951263428,0.1553386598825454,0.1424130797386169,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111279278993,-324.8502197265625,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280376195907593,-4585.45751953125,304.16363525390625,0.9036713242530824,0.4175727963447571,0.2936541736125946,293.2811889648437,297.1499938964844,293.1499938964844,0.4687144458293915,-8210.0595703125,304.1725769042969,0.994669795036316,0.5534365773200989,0.5254110097885132,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417980194091,-3651.586181640625,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437680602073669,0.8041669726371765,0.8041669726371765,1.0,1.0,-1.501846432685852,0.649172306060791,0.8526741862297058,0.2984539866447449,0.0,0.0,0.7943779230117798,92.42671966552734,58.0,34.2105712890625,-18002.26953125,612.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.638671875,18000.0,0.0,0.0,0.4191347062587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730292797088623,1.0730403661727903,-1.1125748642371036e-05,0.0,0.000425368460128,0.0,0.0,153.0955047607422,0.0,0.0,0.0,0.60716712474823,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963343381881713,-2221.593994140625,304.1507873535156,0.6531178951263428,0.1553386598825454,0.1424130797386169,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111279278993,-324.8502197265625,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280376195907593,-4585.45751953125,304.16363525390625,0.9036713242530824,0.4175727963447571,0.2936541736125946,293.2811889648437,297.1499938964844,293.1499938964844,0.4687144458293915,-8210.0595703125,304.1725769042969,0.994669795036316,0.5534365773200989,0.5254110097885132,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417980194091,-3651.586181640625,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437680602073669,0.8041669726371765,0.8041669726371765,1.0,1.0,-1.501846432685852,0.649172306060791,0.8526741862297058,0.2984539866447449,0.0,0.0,0.7943779230117798,92.42671966552734,58.0,34.2105712890625,-18002.26953125,612.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.638671875,18000.0,0.0,0.0,0.4191347062587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730292797088623,1.0730403661727903,-1.1125748642371036e-05,0.0,0.000425368460128,0.0,0.0,153.0955047607422,0.0,0.0,0.0,0.60716712474823,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.0962350890040397,-2219.257568359375,304.15069580078125,0.6669005751609802,0.15597864985466,0.1426365077495575,293.798095703125,297.1499938964844,293.1499938964844,0.0038833750877529,-307.2162475585937,296.3795471191406,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252283036708832,-4554.05078125,304.1638488769531,0.922482132911682,0.4161480665206909,0.2924002110958099,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525628924369812,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819422572851,-3612.335693359375,303.8494567871094,0.43084916472435,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2775573730469,1.0,0.3315234780311584,0.8034569025039673,0.8034569025039673,1.0,1.0,-1.4751520156860352,0.6367030739784241,0.8384489417076111,0.2916836142539978,0.0,0.0,0.7764889001846313,83.30975341796875,46.0,56.86196899414063,-17746.28125,558.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.115234375,18000.0,0.0,0.0,0.41761514544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041843295097351,1.0418540239334106,-1.0745022336777764e-05,0.0,0.000423826277256,0.0,0.0,142.55426025390625,0.0,0.0,0.0,0.5928066968917847,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.0962350890040397,-2219.257568359375,304.15069580078125,0.6669005751609802,0.15597864985466,0.1426365077495575,293.798095703125,297.1499938964844,293.1499938964844,0.0038833750877529,-307.2162475585937,296.3795471191406,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252283036708832,-4554.05078125,304.1638488769531,0.922482132911682,0.4161480665206909,0.2924002110958099,293.268798828125,297.1499938964844,293.1499938964844,0.4478768408298492,-7906.54833984375,304.201416015625,0.9990000128746032,0.5525628924369812,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819422572851,-3612.335693359375,303.8494567871094,0.43084916472435,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2775573730469,1.0,0.3315234780311584,0.8034569025039673,0.8034569025039673,1.0,1.0,-1.4751520156860352,0.6367030739784241,0.8384489417076111,0.2916836142539978,0.0,0.0,0.7764889001846313,83.30975341796875,46.0,56.86196899414063,-17746.28125,558.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.115234375,18000.0,0.0,0.0,0.41761514544487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041843295097351,1.0418540239334106,-1.0745022336777764e-05,0.0,0.000423826277256,0.0,0.0,142.55426025390625,0.0,0.0,0.0,0.5928066968917847,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.0958963260054588,-2211.775390625,304.1510314941406,0.6826205253601074,0.1567834019660949,0.1430104374885559,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538008134812,-288.80419921875,296.1817932128906,0.4440307319164276,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212357759475708,-4508.46875,304.1658630371094,0.9438335299491882,0.414711982011795,0.291173368692398,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.68798828125,304.2420349121094,0.9990000128746032,0.5587303042411804,0.4750535786151886,293.202392578125,297.1499938964844,293.1499938964844,0.0135888364166021,-3563.520263671875,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176285624504089,0.8028614521026611,0.8028614521026611,1.0,1.0,-1.4345800876617432,0.617948591709137,0.8166314959526062,0.2812299430370331,0.0,0.0,0.7449781894683838,74.44500732421875,49.0,95.07904052734376,-17316.94140625,498.9534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.32421875,18000.0,0.0,0.0,0.4141828715801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879282116889954,0.9879383444786072,-1.0142264727619477e-05,0.0,0.0004203429562039,0.0,0.0,125.851806640625,0.0,0.0,0.0,0.5683692097663879,4.0,0.0,1.0
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.0958963260054588,-2211.775390625,304.1510314941406,0.6826205253601074,0.1567834019660949,0.1430104374885559,293.8064270019531,297.1499938964844,293.1499938964844,0.0036538008134812,-288.80419921875,296.1817932128906,0.4440307319164276,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.3212357759475708,-4508.46875,304.1658630371094,0.9438335299491882,0.414711982011795,0.291173368692398,293.22320556640625,297.1499938964844,293.1499938964844,0.4130843877792358,-7399.68798828125,304.2420349121094,0.9990000128746032,0.5587303042411804,0.4750535786151886,293.202392578125,297.1499938964844,293.1499938964844,0.0135888364166021,-3563.520263671875,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176285624504089,0.8028614521026611,0.8028614521026611,1.0,1.0,-1.4345800876617432,0.617948591709137,0.8166314959526062,0.2812299430370331,0.0,0.0,0.7449781894683838,74.44500732421875,49.0,95.07904052734376,-17316.94140625,498.9534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.27117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18640.32421875,18000.0,0.0,0.0,0.4141828715801239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9879282116889954,0.9879383444786072,-1.0142264727619477e-05,0.0,0.0004203429562039,0.0,0.0,125.851806640625,0.0,0.0,0.0,0.5683692097663879,4.0,0.0,1.0
