time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959002450108528,-2211.034423828125,304.1506652832031,0.6954167485237122,0.1576919704675674,0.1436152011156082,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346496686339,-271.3125305175781,295.97381591796875,0.4550111889839172,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384900093078,-4470.10302734375,304.1661376953125,0.95908784866333,0.4132383167743683,0.2899973392486572,293.15966796875,297.1499938964844,293.1499938964844,0.3872301876544952,-7027.85498046875,304.253662109375,0.9990000128746032,0.5697477459907532,0.4528243243694305,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886942639946,-3529.26025390625,303.8274230957031,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082740008831024,0.8022659420967102,0.8022659420967102,1.0,1.0,-1.4057003259658811,0.6046549677848816,0.8010454177856445,0.2737064659595489,0.0,0.0,0.7059065699577332,68.4385757446289,67.0,71.8598403930664,-16861.529296875,459.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.26171875,18000.0,0.0,0.0,0.4083761572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073726534843444,0.9073818922042848,-9.268492249248084e-06,0.0,0.0004144498961977,0.0,0.0,103.37051391601562,0.0,0.0,0.0,0.5328244566917419,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959002450108528,-2211.034423828125,304.1506652832031,0.6954167485237122,0.1576919704675674,0.1436152011156082,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346496686339,-271.3125305175781,295.97381591796875,0.4550111889839172,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384900093078,-4470.10302734375,304.1661376953125,0.95908784866333,0.4132383167743683,0.2899973392486572,293.15966796875,297.1499938964844,293.1499938964844,0.3872301876544952,-7027.85498046875,304.253662109375,0.9990000128746032,0.5697477459907532,0.4528243243694305,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886942639946,-3529.26025390625,303.8274230957031,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.3082740008831024,0.8022659420967102,0.8022659420967102,1.0,1.0,-1.4057003259658811,0.6046549677848816,0.8010454177856445,0.2737064659595489,0.0,0.0,0.7059065699577332,68.4385757446289,67.0,71.8598403930664,-16861.529296875,459.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414306640625,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.26171875,18000.0,0.0,0.0,0.4083761572837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073726534843444,0.9073818922042848,-9.268492249248084e-06,0.0,0.0004144498961977,0.0,0.0,103.37051391601562,0.0,0.0,0.0,0.5328244566917419,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.096163272857666,-2215.97314453125,304.1500549316406,0.6979111433029175,0.1580655425786972,0.1439587473869323,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341250382363,-263.5123291015625,295.85321044921875,0.4568463563919067,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169644474983215,-4460.796875,304.1647644042969,0.9610384702682496,0.4124882519245147,0.2894571721553802,293.1310119628906,297.1499938964844,293.1499938964844,0.3826087713241577,-6967.22021484375,304.2430114746094,0.9990000128746032,0.5752583742141724,0.4493570029735565,293.1978454589844,297.1499938964844,293.1499938964844,0.013360671699047,-3525.2734375,303.823486328125,0.4568463563919067,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.74786376953125,291.4098815917969,1.0,0.3071977496147156,0.8019682168960571,0.8019682168960571,1.0,1.0,-1.40106463432312,0.6025194525718689,0.798545241355896,0.2724204659461975,0.0,0.0,0.68790203332901,67.52272033691406,67.0,27.210214614868164,-16691.0703125,452.9235229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.283203125,18000.0,0.0,0.0,0.4046391546726227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863886833190918,0.8638956546783447,-8.80438346939627e-06,0.0,0.0004106572887394,0.0,0.0,92.36492156982422,0.0,0.0,0.0,0.5140249729156494,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966415256261825,-2225.381591796875,304.149169921875,0.6976029872894287,0.1583298742771148,0.1442588120698928,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408162951469,-256.5325012207031,295.71270751953125,0.4560499787330627,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169606029987335,-4461.86669921875,304.1620788574219,0.9593326449394226,0.4117361009120941,0.2889456152915954,293.1103820800781,297.1499938964844,293.1499938964844,0.3838910758495331,-6995.23779296875,304.22369384765625,0.9990000128746032,0.5795604586601257,0.450853943824768,293.1964111328125,297.1499938964844,293.1499938964844,0.0133910374715924,-3532.71826171875,303.8181457519531,0.4560499787330627,0.050000000745058,0.235135868191719,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533874511719,291.3793334960937,1.0,0.3080511093139648,0.8018115758895874,0.8018115758895874,1.0,1.0,-1.4027005434036257,0.6032539010047913,0.7994466423988342,0.2728027701377868,0.0,0.0,0.6746575832366943,67.90985107421875,85.0,-31.27925109863281,-16575.98828125,455.2960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.77734375,18000.0,0.0,0.0,0.4005184769630432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255261778831482,0.8255345821380615,-8.388567039219197e-06,0.0,0.0004064753302372,0.0,0.0,83.20840454101562,0.0,0.0,0.0,0.4976352751255035,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978714004158973,-2249.871337890625,304.1473999023437,0.6906518340110779,0.1586999148130417,0.1447548270225525,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689551495015,-243.9970245361328,295.3990478515625,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182696402072906,-4479.31005859375,304.1558837890625,0.947302520275116,0.4102343916893005,0.2880057096481323,293.0982360839844,297.1499938964844,293.1499938964844,0.399630457162857,-7245.94091796875,304.172607421875,0.9990000128746032,0.5831072330474854,0.4653169512748718,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504677891731,-3566.289794921875,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685659885406,0.8014982342720032,0.8014982342720032,1.0,1.0,-1.4204840660095217,0.611365020275116,0.8091191053390503,0.2773092091083526,0.0,0.0,0.6621666550636292,71.75194549560547,103.0,-113.04876708984376,-16557.884765625,480.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918634057044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786188721656799,0.7786266803741455,-7.84620442573214e-06,0.0,0.0003976915322709,0.0,0.0,72.52415466308594,0.0,0.0,0.0,0.4774090945720672,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978714004158973,-2249.871337890625,304.1473999023437,0.6906518340110779,0.1586999148130417,0.1447548270225525,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689551495015,-243.9970245361328,295.3990478515625,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182696402072906,-4479.31005859375,304.1558837890625,0.947302520275116,0.4102343916893005,0.2880057096481323,293.0982360839844,297.1499938964844,293.1499938964844,0.399630457162857,-7245.94091796875,304.172607421875,0.9990000128746032,0.5831072330474854,0.4653169512748718,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504677891731,-3566.289794921875,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685659885406,0.8014982342720032,0.8014982342720032,1.0,1.0,-1.4204840660095217,0.611365020275116,0.8091191053390503,0.2773092091083526,0.0,0.0,0.6621666550636292,71.75194549560547,103.0,-113.04876708984376,-16557.884765625,480.1246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918634057044983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786188721656799,0.7786266803741455,-7.84620442573214e-06,0.0,0.0003976915322709,0.0,0.0,72.52415466308594,0.0,0.0,0.0,0.4774090945720672,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993273630738258,-2278.670654296875,304.1458435058594,0.678278386592865,0.1591313630342483,0.1453781872987747,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042763635516,-231.9762420654297,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201191425323486,-4502.513671875,304.15087890625,0.9264037013053894,0.4087080061435699,0.2871470749378204,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.50634765625,304.1164245605469,0.9990000128746032,0.5789216756820679,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.01377366296947,-3610.9208984375,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722824096679,0.801184892654419,0.801184892654419,1.0,1.0,-1.4536638259887695,0.6265601515769958,0.8271037340164185,0.2857973277568817,0.0,0.0,0.6656526327133179,79.06571197509766,121.0,-142.59327697753906,-16787.896484375,528.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840489685535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697779536247253,0.7697856426239014,-7.67922119848663e-06,0.0,0.0003897608839906,0.0,0.0,70.15271759033203,0.0,0.0,0.0,0.4731249511241913,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993273630738258,-2278.670654296875,304.1458435058594,0.678278386592865,0.1591313630342483,0.1453781872987747,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042763635516,-231.9762420654297,295.0689392089844,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201191425323486,-4502.513671875,304.15087890625,0.9264037013053894,0.4087080061435699,0.2871470749378204,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.50634765625,304.1164245605469,0.9990000128746032,0.5789216756820679,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.01377366296947,-3610.9208984375,303.78375244140625,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722824096679,0.801184892654419,0.801184892654419,1.0,1.0,-1.4536638259887695,0.6265601515769958,0.8271037340164185,0.2857973277568817,0.0,0.0,0.6656526327133179,79.06571197509766,121.0,-142.59327697753906,-16787.896484375,528.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688903808594,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840489685535431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697779536247253,0.7697856426239014,-7.67922119848663e-06,0.0,0.0003897608839906,0.0,0.0,70.15271759033203,0.0,0.0,0.0,0.4731249511241913,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008220836520195,-2308.053466796875,304.1447448730469,0.6632450222969055,0.1593805849552154,0.1460302174091339,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389221359044,-219.7435760498047,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220849931240082,-4526.546875,304.1473388671875,0.9020724296569824,0.4071357548236847,0.2863379716873169,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668716430664062,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.0140267126262187,-3660.673583984375,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347869396209,0.8002475500106812,0.8002475500106812,1.0,1.0,-1.4978172779083252,0.6467936038970947,0.8510236740112305,0.2970732152462005,0.0,0.0,0.6836523413658142,89.32097625732422,124.0,-151.4381561279297,-17210.908203125,597.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786025941371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939423322677612,0.7939502000808716,-7.833416930225212e-06,0.0,0.0003842335136141,0.0,0.0,74.55445098876953,0.0,0.0,0.0,0.4828091561794281,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008220836520195,-2308.053466796875,304.1447448730469,0.6632450222969055,0.1593805849552154,0.1460302174091339,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389221359044,-219.7435760498047,294.730224609375,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220849931240082,-4526.546875,304.1473388671875,0.9020724296569824,0.4071357548236847,0.2863379716873169,293.1885681152344,297.1499938964844,293.1499938964844,0.4681984186172485,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668716430664062,0.5264662504196167,293.1986999511719,297.1499938964844,293.1499938964844,0.0140267126262187,-3660.673583984375,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347869396209,0.8002475500106812,0.8002475500106812,1.0,1.0,-1.4978172779083252,0.6467936038970947,0.8510236740112305,0.2970732152462005,0.0,0.0,0.6836523413658142,89.32097625732422,124.0,-151.4381561279297,-17210.908203125,597.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.421875,18000.0,0.0,0.0,0.3786025941371918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939423322677612,0.7939502000808716,-7.833416930225212e-06,0.0,0.0003842335136141,0.0,0.0,74.55445098876953,0.0,0.0,0.0,0.4828091561794281,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015950664877891,-2322.939453125,304.1452941894531,0.6478354334831238,0.1592331677675247,0.1464153081178665,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713958311825,-206.73257446289065,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225519955158233,-4532.09326171875,304.147705078125,0.8792451620101929,0.4056104719638824,0.2856065630912781,293.2541198730469,297.1499938964844,293.1499938964844,0.4733401536941528,-8324.3427734375,304.0859680175781,0.9814730286598206,0.5525083541870117,0.5270298719406128,293.2049865722656,297.1499938964844,293.1499938964844,0.014221460558474,-3697.387939453125,303.7184143066406,0.4114071130752563,0.050000000745058,0.2409871518611908,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.353368729352951,0.7993102073669434,0.7993102073669434,1.0,1.0,-1.5012754201889038,0.6481844186782837,0.8530910611152649,0.2981478869915008,0.0,0.0,0.7073752284049988,100.90547943115234,127.0,-52.94490814208984,-17414.912109375,642.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762634992599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445671200752258,0.8445754051208496,-8.288116987387184e-06,0.0,0.0003818596305791,0.0,0.0,85.33428955078125,0.0,0.0,0.0,0.5039467215538025,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015950664877891,-2322.939453125,304.1452941894531,0.6478354334831238,0.1592331677675247,0.1464153081178665,293.8533020019531,297.1499938964844,293.1499938964844,0.0025713958311825,-206.73257446289065,294.42242431640625,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.3225519955158233,-4532.09326171875,304.147705078125,0.8792451620101929,0.4056104719638824,0.2856065630912781,293.2541198730469,297.1499938964844,293.1499938964844,0.4733401536941528,-8324.3427734375,304.0859680175781,0.9814730286598206,0.5525083541870117,0.5270298719406128,293.2049865722656,297.1499938964844,293.1499938964844,0.014221460558474,-3697.387939453125,303.7184143066406,0.4114071130752563,0.050000000745058,0.2409871518611908,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.353368729352951,0.7993102073669434,0.7993102073669434,1.0,1.0,-1.5012754201889038,0.6481844186782837,0.8530910611152649,0.2981478869915008,0.0,0.0,0.7073752284049988,100.90547943115234,127.0,-52.94490814208984,-17414.912109375,642.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762634992599487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445671200752258,0.8445754051208496,-8.288116987387184e-06,0.0,0.0003818596305791,0.0,0.0,85.33428955078125,0.0,0.0,0.0,0.5039467215538025,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014742702245712,-2320.25244140625,304.1463928222656,0.6417765617370605,0.1590587943792343,0.146473616361618,293.85845947265625,297.1499938964844,293.1499938964844,0.0024744069669395,-198.7989959716797,294.30145263671875,0.4069090783596039,0.050000000745058,0.0510066859424114,293.2129211425781,297.1499938964844,293.1499938964844,0.3214703202247619,-4519.1865234375,304.15008544921875,0.8701776266098022,0.4047947525978088,0.2852082252502441,293.2689208984375,297.1499938964844,293.1499938964844,0.4687466919422149,-8249.888671875,304.1058654785156,0.9699740409851074,0.5482735633850098,0.5224007368087769,293.2083740234375,297.1499938964844,293.1499938964844,0.014241230674088,-3700.656005859375,303.7004089355469,0.4069090783596039,0.050000000745058,0.2419537603855133,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.357677012681961,0.7988415360450745,0.7988415360450745,1.0,1.0,-1.4966809749603271,0.6460053324699402,0.850675642490387,0.2968993186950683,0.0,0.0,0.7128097414970398,105.98033142089844,127.0,-3.7837538719177246,-17402.994140625,657.41748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.759765625,18000.0,0.0,0.0,0.3758541643619537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630252480506897,0.8630337715148926,-8.503045137331355e-06,0.0,0.0003814442025031,0.0,0.0,89.86882019042969,0.0,0.0,0.0,0.5119975209236145,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.101379781961441,-2318.207763671875,304.147216796875,0.6369524598121643,0.1588868498802185,0.1464819610118866,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730285465717,-190.57769775390625,294.1725769042969,0.4033422172069549,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205322027206421,-4508.1611328125,304.1517639160156,0.8628750443458557,0.40395388007164,0.2847609519958496,293.277099609375,297.1499938964844,293.1499938964844,0.46560138463974,-8198.7802734375,304.1195068359375,0.9602339267730712,0.5451561212539673,0.5191476941108704,293.2116394042969,297.1499938964844,293.1499938964844,0.014256777241826,-3703.9970703125,303.68194580078125,0.4033422172069549,0.050000000745058,0.2427784204483032,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.65533447265625,291.05133056640625,1.0,0.3613834679126739,0.7983435392379761,0.7983435392379761,1.0,1.0,-1.4934464693069458,0.6444514989852905,0.8489949107170105,0.2959982752799988,0.0,0.0,0.71807861328125,110.32278442382812,130.0,12.86986255645752,-17368.583984375,670.5926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17681.54296875,18000.0,0.0,0.0,0.3757766485214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.876894474029541,0.8769031167030334,-8.668077498441562e-06,0.0,0.0003813655348494,0.0,0.0,93.39354705810548,0.0,0.0,0.0,0.5182477235794067,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012549921870231,-2315.509033203125,304.1483154296875,0.6296876072883606,0.1586157977581024,0.1464854329824447,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623647771775,-173.57029724121094,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187896609306335,-4487.9853515625,304.154052734375,0.8516732454299927,0.4022643864154815,0.2837980687618255,293.283935546875,297.1499938964844,293.1499938964844,0.4611808955669403,-8128.05078125,304.13677978515625,0.9445716738700868,0.5405346155166626,0.514650821685791,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705868929624,-3708.84130859375,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674357533454895,0.7973474860191345,0.7973474860191345,1.0,1.0,-1.4888582229614258,0.6422104835510254,0.8466477394104004,0.2946861088275909,0.0,0.0,0.7280346751213074,117.44681549072266,133.0,20.8204345703125,-17297.212890625,692.6676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763892352581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013344049453736,0.9013433456420898,-8.946307389123831e-06,0.0,0.0003819872508756,0.0,0.0,99.6927261352539,0.0,0.0,0.0,0.5291370749473572,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012549921870231,-2315.509033203125,304.1483154296875,0.6296876072883606,0.1586157977581024,0.1464854329824447,293.8769836425781,297.1499938964844,293.1499938964844,0.0021623647771775,-173.57029724121094,293.9006042480469,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187896609306335,-4487.9853515625,304.154052734375,0.8516732454299927,0.4022643864154815,0.2837980687618255,293.283935546875,297.1499938964844,293.1499938964844,0.4611808955669403,-8128.05078125,304.13677978515625,0.9445716738700868,0.5405346155166626,0.514650821685791,293.2174072265625,297.1499938964844,293.1499938964844,0.0142705868929624,-3708.84130859375,303.64508056640625,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674357533454895,0.7973474860191345,0.7973474860191345,1.0,1.0,-1.4888582229614258,0.6422104835510254,0.8466477394104004,0.2946861088275909,0.0,0.0,0.7280346751213074,117.44681549072266,133.0,20.8204345703125,-17297.212890625,692.6676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763892352581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013344049453736,0.9013433456420898,-8.946307389123831e-06,0.0,0.0003819872508756,0.0,0.0,99.6927261352539,0.0,0.0,0.0,0.5291370749473572,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011754944920539,-2313.735595703125,304.1490173339844,0.6243602633476257,0.158444732427597,0.1465276628732681,293.8901672363281,297.1499938964844,293.1499938964844,0.001944554853253,-156.01055908203125,293.6218566894531,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170395791530609,-4467.94921875,304.1556091308594,0.8432860374450684,0.4006090760231018,0.2828101217746734,293.28546142578125,297.1499938964844,293.1499938964844,0.4575245082378387,-8071.71533203125,304.14715576171875,0.9323103427886964,0.5368273854255676,0.5112460851669312,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612745985388,-3710.33837890625,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721974790096283,0.796351432800293,0.796351432800293,1.0,1.0,-1.485205888748169,0.6404023170471191,0.8448036313056946,0.2936118543148041,0.0,0.0,0.7362321019172668,123.1484603881836,121.0,20.817258834838867,-17225.361328125,710.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777522444725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216866493225098,0.9216958284378052,-9.181591849483084e-06,0.0,0.0003833705268334,0.0,0.0,105.1518096923828,0.0,0.0,0.0,0.5382152199745178,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011754944920539,-2313.735595703125,304.1490173339844,0.6243602633476257,0.158444732427597,0.1465276628732681,293.8901672363281,297.1499938964844,293.1499938964844,0.001944554853253,-156.01055908203125,293.6218566894531,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170395791530609,-4467.94921875,304.1556091308594,0.8432860374450684,0.4006090760231018,0.2828101217746734,293.28546142578125,297.1499938964844,293.1499938964844,0.4575245082378387,-8071.71533203125,304.14715576171875,0.9323103427886964,0.5368273854255676,0.5112460851669312,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612745985388,-3710.33837890625,303.6090087890625,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721974790096283,0.796351432800293,0.796351432800293,1.0,1.0,-1.485205888748169,0.6404023170471191,0.8448036313056946,0.2936118543148041,0.0,0.0,0.7362321019172668,123.1484603881836,121.0,20.817258834838867,-17225.361328125,710.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.99609375,18000.0,0.0,0.0,0.3777522444725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216866493225098,0.9216958284378052,-9.181591849483084e-06,0.0,0.0003833705268334,0.0,0.0,105.1518096923828,0.0,0.0,0.0,0.5382152199745178,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015937104821205,-2321.30224609375,304.14862060546875,0.6254878044128418,0.1593750864267349,0.1471533626317978,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289273673668,-138.6482696533203,293.3552551269531,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158464431762695,-4454.5361328125,304.1557006835937,0.843134880065918,0.3999935686588287,0.2822313606739044,293.280029296875,297.1499938964844,293.1499938964844,0.4546440541744232,-8028.71435546875,304.1528015136719,0.9311065673828124,0.5345005989074707,0.5087948441505432,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939371824264,-3701.067626953125,303.59088134765625,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710943460464477,0.795643150806427,0.795643150806427,1.0,1.0,-1.4822328090667725,0.6389437913894653,0.8432890176773071,0.2927441298961639,0.0,0.0,0.7428317070007324,122.77430725097656,109.0,18.267810821533203,-17163.87109375,706.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795675039291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381453394889832,0.9381547570228576,-9.37642380449688e-06,0.0,0.0003852127701975,0.0,0.0,109.72957611083984,0.0,0.0,0.0,0.545600414276123,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015937104821205,-2321.30224609375,304.14862060546875,0.6254878044128418,0.1593750864267349,0.1471533626317978,293.8970947265625,297.1499938964844,293.1499938964844,0.0017289273673668,-138.6482696533203,293.3552551269531,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158464431762695,-4454.5361328125,304.1557006835937,0.843134880065918,0.3999935686588287,0.2822313606739044,293.280029296875,297.1499938964844,293.1499938964844,0.4546440541744232,-8028.71435546875,304.1528015136719,0.9311065673828124,0.5345005989074707,0.5087948441505432,293.21990966796875,297.1499938964844,293.1499938964844,0.0141939371824264,-3701.067626953125,303.59088134765625,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710943460464477,0.795643150806427,0.795643150806427,1.0,1.0,-1.4822328090667725,0.6389437913894653,0.8432890176773071,0.2927441298961639,0.0,0.0,0.7428317070007324,122.77430725097656,109.0,18.267810821533203,-17163.87109375,706.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795675039291382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381453394889832,0.9381547570228576,-9.37642380449688e-06,0.0,0.0003852127701975,0.0,0.0,109.72957611083984,0.0,0.0,0.0,0.545600414276123,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017531007528305,-2323.96728515625,304.1488342285156,0.6299519538879395,0.1598653942346573,0.147494837641716,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019937418401,-120.38105010986328,293.0850524902344,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142623901367187,-4436.521484375,304.1564636230469,0.847847580909729,0.3989100754261017,0.2814073264598846,293.2766418457031,297.1499938964844,293.1499938964844,0.4514020681381225,-7981.29931640625,304.1572570800781,0.9366574287414552,0.531896710395813,0.5062189698219299,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347452834248,-3678.22802734375,303.5705871582031,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664008975028991,0.7949349284172058,0.7949349284172058,1.0,1.0,-1.4773885011672974,0.6366236805915833,0.8407648801803589,0.2913987636566162,0.0,0.0,0.7473554611206055,118.3762664794922,97.0,22.606964111328125,-17097.212890625,686.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815667331218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950827419757843,0.9508369565010072,-9.531898285786156e-06,0.0,0.000387241714634,0.0,0.0,113.3803939819336,0.0,0.0,0.0,0.5512998700141907,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017531007528305,-2323.96728515625,304.1488342285156,0.6299519538879395,0.1598653942346573,0.147494837641716,293.9053649902344,297.1499938964844,293.1499938964844,0.0015019937418401,-120.38105010986328,293.0850524902344,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142623901367187,-4436.521484375,304.1564636230469,0.847847580909729,0.3989100754261017,0.2814073264598846,293.2766418457031,297.1499938964844,293.1499938964844,0.4514020681381225,-7981.29931640625,304.1572570800781,0.9366574287414552,0.531896710395813,0.5062189698219299,293.21881103515625,297.1499938964844,293.1499938964844,0.0140347452834248,-3678.22802734375,303.5705871582031,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664008975028991,0.7949349284172058,0.7949349284172058,1.0,1.0,-1.4773885011672974,0.6366236805915833,0.8407648801803589,0.2913987636566162,0.0,0.0,0.7473554611206055,118.3762664794922,97.0,22.606964111328125,-17097.212890625,686.5906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815667331218719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.950827419757843,0.9508369565010072,-9.531898285786156e-06,0.0,0.000387241714634,0.0,0.0,113.3803939819336,0.0,0.0,0.0,0.5512998700141907,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017256900668144,-2323.26904296875,304.14910888671875,0.6330971717834473,0.160067617893219,0.1475660800933838,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866723747923,-111.09527587890624,292.9507141113281,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.3132843375205993,-4425.34326171875,304.1570739746094,0.8515810966491699,0.3983156681060791,0.280910849571228,293.275146484375,297.1499938964844,293.1499938964844,0.449569970369339,-7954.751953125,304.1592712402344,0.9412436485290528,0.530584454536438,0.5048632025718689,293.2185363769531,297.1499938964844,293.1499938964844,0.0139327403157949,-3663.13525390625,303.5599670410156,0.3993184864521026,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630751669406891,0.7945808172225952,0.7945808172225952,1.0,1.0,-1.474395513534546,0.6352022886276245,0.8391931653022766,0.2905752956867218,0.0,0.0,0.7483575344085693,115.1811065673828,97.0,26.258432388305664,-17059.59765625,672.6887817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.99609375,18000.0,0.0,0.0,0.3825426697731018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549058079719543,0.9549154043197632,-9.586603482603095e-06,0.0,0.0003882321761921,0.0,0.0,114.60985565185548,0.0,0.0,0.0,0.5531477332115173,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.1016638576984405,-2321.918701171875,304.1493835449219,0.6368408203125,0.160265102982521,0.1476091593503952,293.9143371582031,297.1499938964844,293.1499938964844,0.001270571956411,-101.74982452392578,292.8165283203125,0.4021071493625641,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.3122389018535614,-4413.3916015625,304.1576843261719,0.8561744093894958,0.3977137804031372,0.2803895175457001,293.273681640625,297.1499938964844,293.1499938964844,0.4476586878299713,-7927.201171875,304.1610412597656,0.9468384981155396,0.5292863249778748,0.5034958124160767,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206649571657,-3646.316162109375,303.5491638183594,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.3592471778392792,0.7942296266555786,0.7942296266555786,1.0,1.0,-1.471192717552185,0.6336857080459595,0.8375069499015808,0.2896965444087982,0.0,0.0,0.748464822769165,111.49707794189452,85.0,29.591293334960938,-17019.234375,656.9237670898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.828125,18000.0,0.0,0.0,0.3834560513496399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571675062179564,0.9571771621704102,-9.621420758776368e-06,0.0,0.0003891591331921,0.0,0.0,115.3337631225586,0.0,0.0,0.0,0.5541877150535583,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014860272407531,-2318.197998046875,304.1498718261719,0.6462000012397766,0.1606656014919281,0.1476539522409439,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372413089498,-82.98641967773438,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100395500659942,-4388.27001953125,304.1587829589844,0.8679221272468567,0.3965151906013489,0.2793125808238983,293.2707214355469,297.1499938964844,293.1499938964844,0.4437153935432434,-7870.7275390625,304.1639099121094,0.9605000019073486,0.5267547369003296,0.5007719397544861,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770067572593,-3609.112060546875,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503910005092621,0.7935273051261902,0.7935273051261902,1.0,1.0,-1.464415431022644,0.6304843425750732,0.833931028842926,0.2878400385379791,0.0,0.0,0.7459502220153809,103.04399871826172,73.0,34.10686111450195,-16930.52734375,621.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849735260009765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95586758852005,0.9558772444725036,-9.625011443858966e-06,0.0,0.0003906991914846,0.0,0.0,115.12188720703124,0.0,0.0,0.0,0.553663432598114,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014860272407531,-2318.197998046875,304.1498718261719,0.6462000012397766,0.1606656014919281,0.1476539522409439,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372413089498,-82.98641967773438,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100395500659942,-4388.27001953125,304.1587829589844,0.8679221272468567,0.3965151906013489,0.2793125808238983,293.2707214355469,297.1499938964844,293.1499938964844,0.4437153935432434,-7870.7275390625,304.1639099121094,0.9605000019073486,0.5267547369003296,0.5007719397544861,293.2182312011719,297.1499938964844,293.1499938964844,0.0135770067572593,-3609.112060546875,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503910005092621,0.7935273051261902,0.7935273051261902,1.0,1.0,-1.464415431022644,0.6304843425750732,0.833931028842926,0.2878400385379791,0.0,0.0,0.7459502220153809,103.04399871826172,73.0,34.10686111450195,-16930.52734375,621.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495178222656,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.484375,18000.0,0.0,0.0,0.3849735260009765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.95586758852005,0.9558772444725036,-9.625011443858966e-06,0.0,0.0003906991914846,0.0,0.0,115.12188720703124,0.0,0.0,0.0,0.553663432598114,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012840121984481,-2314.04541015625,304.1502380371094,0.6583486199378967,0.1610825061798095,0.147675484418869,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035867358557,-64.2315902709961,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078029453754425,-4362.77880859375,304.1595764160156,0.8832268714904785,0.3953369855880737,0.278219610452652,293.26763916015625,297.1499938964844,293.1499938964844,0.4397614300251007,-7814.50390625,304.16583251953125,0.9764754176139832,0.5243211388587952,0.4980991780757904,293.2182006835937,297.1499938964844,293.1499938964844,0.013320873491466,-3569.283935546875,303.5052185058594,0.4177923500537872,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403020799160003,0.792824923992157,0.792824923992157,1.0,1.0,-1.457388997077942,0.6271719932556152,0.8302170038223267,0.2859162986278534,0.0,0.0,0.7399760484695435,93.62001037597656,61.0,35.00431823730469,-16830.7109375,582.6358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.385911226272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467240571975708,0.9467335939407348,-9.538293852529025e-06,0.0,0.0003916508285328,0.0,0.0,112.67818450927734,0.0,0.0,0.0,0.549634575843811,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012840121984481,-2314.04541015625,304.1502380371094,0.6583486199378967,0.1610825061798095,0.147675484418869,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035867358557,-64.2315902709961,292.2772216796875,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078029453754425,-4362.77880859375,304.1595764160156,0.8832268714904785,0.3953369855880737,0.278219610452652,293.26763916015625,297.1499938964844,293.1499938964844,0.4397614300251007,-7814.50390625,304.16583251953125,0.9764754176139832,0.5243211388587952,0.4980991780757904,293.2182006835937,297.1499938964844,293.1499938964844,0.013320873491466,-3569.283935546875,303.5052185058594,0.4177923500537872,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.3403020799160003,0.792824923992157,0.792824923992157,1.0,1.0,-1.457388997077942,0.6271719932556152,0.8302170038223267,0.2859162986278534,0.0,0.0,0.7399760484695435,93.62001037597656,61.0,35.00431823730469,-16830.7109375,582.6358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.385911226272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467240571975708,0.9467335939407348,-9.538293852529025e-06,0.0,0.0003916508285328,0.0,0.0,112.67818450927734,0.0,0.0,0.0,0.549634575843811,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010951846837997,-2310.1904296875,304.1504821777344,0.6738330125808716,0.1615160256624221,0.1476901620626449,293.9423828125,297.1499938964844,293.1499938964844,0.0005714805447496,-45.63988876342773,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056216835975647,-4337.994140625,304.1600036621094,0.9024770855903624,0.3941777348518371,0.2771234214305877,293.26446533203125,297.1499938964844,293.1499938964844,0.4359377026557922,-7760.46435546875,304.1669006347656,0.9935344457626344,0.5219864249229431,0.4954962134361267,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634130910038,-3528.7021484375,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292574882507324,0.7921729683876038,0.7921729683876038,1.0,1.0,-1.4502737522125244,0.6238285899162292,0.8264451026916504,0.2839737832546234,0.0,0.0,0.7310336232185364,83.60550689697266,49.0,32.258724212646484,-16719.087890625,542.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861130475997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302819967269896,0.9302914142608644,-9.368024620926008e-06,0.0,0.0003918556612916,0.0,0.0,108.24249267578124,0.0,0.0,0.0,0.5423707365989685,4.0,0.0,1.0
