time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010951846837997,-2310.1904296875,304.1504821777344,0.6738330125808716,0.1615160256624221,0.1476901620626449,293.9423828125,297.1499938964844,293.1499938964844,0.0005714805447496,-45.63988876342773,292.0024108886719,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056216835975647,-4337.994140625,304.1600036621094,0.9024770855903624,0.3941777348518371,0.2771234214305877,293.26446533203125,297.1499938964844,293.1499938964844,0.4359377026557922,-7760.46435546875,304.1669006347656,0.9935344457626344,0.5219864249229431,0.4954962134361267,293.2181396484375,297.1499938964844,293.1499938964844,0.0130634130910038,-3528.7021484375,303.48309326171875,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7806701660156,291.2069091796875,1.0,0.3292574882507324,0.7921729683876038,0.7921729683876038,1.0,1.0,-1.4502737522125244,0.6238285899162292,0.8264451026916504,0.2839737832546234,0.0,0.0,0.7310336232185364,83.60550689697266,49.0,32.258724212646484,-16719.087890625,542.0462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.939453125,18000.0,0.0,0.0,0.3861130475997925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302819967269896,0.9302914142608644,-9.368024620926008e-06,0.0,0.0003918556612916,0.0,0.0,108.24249267578124,0.0,0.0,0.0,0.5423707365989685,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008785665035247,-2305.63818359375,304.15069580078125,0.6898339986801147,0.162018820643425,0.1477981060743332,293.951416015625,297.1499938964844,293.1499938964844,0.000565146212466,-45.07497024536133,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032132387161255,-4310.380859375,304.1607360839844,0.9234146475791932,0.3930588960647583,0.2760926187038421,293.2518310546875,297.1499938964844,293.1499938964844,0.4158586859703064,-7463.0126953125,304.196533203125,0.9990000128746032,0.5215837359428406,0.476682037115097,293.2177124023437,297.1499938964844,293.1499938964844,0.012825796380639,-3489.45458984375,303.4624938964844,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168390691280365,0.7915209531784058,0.7915209531784058,1.0,1.0,-1.424289345741272,0.611799955368042,0.8124894499778748,0.2773245871067047,0.0,0.0,0.7175594568252563,74.6846923828125,37.0,59.90510559082031,-16459.369140625,492.8083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.2890625,18000.0,0.0,0.0,0.3853178024291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065396785736084,0.906548798084259,-9.12340692593716e-06,0.0,0.0003910485829692,0.0,0.0,102.03365325927734,0.0,0.0,0.0,0.5318547487258911,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008785665035247,-2305.63818359375,304.15069580078125,0.6898339986801147,0.162018820643425,0.1477981060743332,293.951416015625,297.1499938964844,293.1499938964844,0.000565146212466,-45.07497024536133,291.7355041503906,0.4432793259620666,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032132387161255,-4310.380859375,304.1607360839844,0.9234146475791932,0.3930588960647583,0.2760926187038421,293.2518310546875,297.1499938964844,293.1499938964844,0.4158586859703064,-7463.0126953125,304.196533203125,0.9990000128746032,0.5215837359428406,0.476682037115097,293.2177124023437,297.1499938964844,293.1499938964844,0.012825796380639,-3489.45458984375,303.4624938964844,0.4432793259620666,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168390691280365,0.7915209531784058,0.7915209531784058,1.0,1.0,-1.424289345741272,0.611799955368042,0.8124894499778748,0.2773245871067047,0.0,0.0,0.7175594568252563,74.6846923828125,37.0,59.90510559082031,-16459.369140625,492.8083190917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.2890625,18000.0,0.0,0.0,0.3853178024291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065396785736084,0.906548798084259,-9.12340692593716e-06,0.0,0.0003910485829692,0.0,0.0,102.03365325927734,0.0,0.0,0.0,0.5318547487258911,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006051152944564,-2299.90380859375,304.15106201171875,0.6982189416885376,0.1623417437076568,0.1479166895151138,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070168070029,-18.513813018798828,291.6265563964844,0.4507467448711395,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.3013629913330078,-4288.716796875,304.16217041015625,0.9347369074821472,0.3924814164638519,0.2755876779556274,293.2312316894531,297.1499938964844,293.1499938964844,0.3986822366714477,-7208.47412109375,304.2192687988281,0.9990000128746032,0.5243284106254578,0.4611383974552154,293.21710205078125,297.1499938964844,293.1499938964844,0.0126895839348435,-3464.50146484375,303.454833984375,0.4507467448711395,0.050000000745058,0.235604926943779,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2881774902344,1.0,0.3099260330200195,0.7911949157714844,0.7911949157714844,1.0,1.0,-1.4041084051132202,0.6025304794311523,0.8015779256820679,0.2721105515956878,0.0,0.0,0.7047070860862732,70.44581604003906,37.0,90.21652221679688,-16246.818359375,464.8541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.9609375,18000.0,0.0,0.0,0.3842345476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861114978790283,0.8861204385757446,-8.931937372835819e-06,0.0,0.0003899492148775,0.0,0.0,97.01765441894533,0.0,0.0,0.0,0.5228981971740723,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003499701619148,-2294.475341796875,304.1513366699219,0.7075672745704651,0.1627397388219833,0.1480897814035415,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497432626318,-9.460726737976074,291.5213317871094,0.4594113528728485,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994097769260406,-4265.853515625,304.1634826660156,0.9471395611763,0.3918867409229278,0.2750647068023681,293.20233154296875,297.1499938964844,293.1499938964844,0.380354642868042,-6936.73828125,304.2399597167969,0.9990000128746032,0.5289657711982727,0.4446138143539428,293.2158203125,297.1499938964844,293.1499938964844,0.0125549491494894,-3439.17724609375,303.4492492675781,0.4594113528728485,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3339233398437,1.0,0.302627682685852,0.7909748554229736,0.7909748554229736,1.0,1.0,-1.3827648162841797,0.5927664041519165,0.7899984121322632,0.2666172981262207,0.0,0.0,0.6884005069732666,66.08879089355469,40.0,107.93528747558594,-15986.73046875,436.4696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.576171875,18000.0,0.0,0.0,0.3825414776802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567333817481995,0.8567420244216919,-8.658244041725993e-06,0.0,0.000388230982935,0.0,0.0,90.08211517333984,0.0,0.0,0.0,0.5102970600128174,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995505303144455,-2278.874755859375,304.1522827148437,0.7193676829338074,0.1615598052740097,0.1476038545370102,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966925799846649,-4234.77783203125,304.1633605957031,0.964023768901825,0.3906379640102386,0.2740557193756103,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534180641174,-6560.111328125,304.2518310546875,0.9990000128746032,0.5414836406707764,0.4216226637363434,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857259750366,-3408.373046875,303.43902587890625,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984436035156,293.8984680175781,291.37567138671875,1.0,0.2928751409053802,0.7905346751213074,0.7905346751213074,1.0,1.0,-1.3519155979156494,0.5787112712860107,0.7732043266296387,0.2585932612419128,0.0,0.0,0.6535457372665405,60.25846862792969,58.0,51.64136505126953,-15518.607421875,398.3229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.27734375,18000.0,0.0,0.0,0.3771833479404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804976105690002,0.7805055379867554,-7.94184688857058e-06,0.0,0.0003827931650448,0.0,0.0,73.4588623046875,0.0,0.0,0.0,0.4784293472766876,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995505303144455,-2278.874755859375,304.1522827148437,0.7193676829338074,0.1615598052740097,0.1476038545370102,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0541381835937,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966925799846649,-4234.77783203125,304.1633605957031,0.964023768901825,0.3906379640102386,0.2740557193756103,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534180641174,-6560.111328125,304.2518310546875,0.9990000128746032,0.5414836406707764,0.4216226637363434,293.2123107910156,297.1499938964844,293.1499938964844,0.0123857259750366,-3408.373046875,303.43902587890625,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984436035156,293.8984680175781,291.37567138671875,1.0,0.2928751409053802,0.7905346751213074,0.7905346751213074,1.0,1.0,-1.3519155979156494,0.5787112712860107,0.7732043266296387,0.2585932612419128,0.0,0.0,0.6535457372665405,60.25846862792969,58.0,51.64136505126953,-15518.607421875,398.3229370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.27734375,18000.0,0.0,0.0,0.3771833479404449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804976105690002,0.7805055379867554,-7.94184688857058e-06,0.0,0.0003827931650448,0.0,0.0,73.4588623046875,0.0,0.0,0.0,0.4784293472766876,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.097857229411602,-2247.781494140625,304.1542663574219,0.7166504859924316,0.1590564101934433,0.14521025121212,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961346805095672,-4229.85693359375,304.1597900390625,0.9644014239311218,0.3893136084079742,0.273140400648117,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002165317535,-6531.11572265625,304.2219543457031,0.9990000128746032,0.5524712204933167,0.4197300374507904,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799797147512,-3411.374267578125,303.4229431152344,0.4725049436092376,0.050000000745058,0.2337817996740341,291.346923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922392785549164,0.7900944948196411,0.7900944948196411,1.0,1.0,-1.3455411195755005,0.5758154392242432,0.7697256803512573,0.2567526996135711,0.0,0.0,0.6286634802818298,59.72550201416016,76.0,-29.496957778930664,-15249.787109375,392.82952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.427734375,18000.0,0.0,0.0,0.3696989119052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161659598350525,0.7161732912063599,-7.320115855691256e-06,0.0,0.0003751974145416,0.0,0.0,60.863059997558594,0.0,0.0,0.0,0.4519175589084625,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.097857229411602,-2247.781494140625,304.1542663574219,0.7166504859924316,0.1590564101934433,0.14521025121212,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961346805095672,-4229.85693359375,304.1597900390625,0.9644014239311218,0.3893136084079742,0.273140400648117,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002165317535,-6531.11572265625,304.2219543457031,0.9990000128746032,0.5524712204933167,0.4197300374507904,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799797147512,-3411.374267578125,303.4229431152344,0.4725049436092376,0.050000000745058,0.2337817996740341,291.346923828125,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.2922392785549164,0.7900944948196411,0.7900944948196411,1.0,1.0,-1.3455411195755005,0.5758154392242432,0.7697256803512573,0.2567526996135711,0.0,0.0,0.6286634802818298,59.72550201416016,76.0,-29.496957778930664,-15249.787109375,392.82952880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.427734375,18000.0,0.0,0.0,0.3696989119052887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161659598350525,0.7161732912063599,-7.320115855691256e-06,0.0,0.0003751974145416,0.0,0.0,60.863059997558594,0.0,0.0,0.0,0.4519175589084625,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977465361356735,-2247.022705078125,304.1529541015625,0.7071177363395691,0.1584415435791015,0.1443446576595306,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846989631653,-4239.2509765625,304.15545654296875,0.9519040584564208,0.3878960311412811,0.2722682356834411,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292097091675,-6768.66748046875,304.1731262207031,0.9990000128746032,0.5568634867668152,0.4341547191143036,293.2082824707031,297.1499938964844,293.1499938964844,0.0124753136187791,-3435.07763671875,303.4018249511719,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090881347656,291.2666015625,1.0,0.2985941469669342,0.7897881269454956,0.7897881269454956,1.0,1.0,-1.361656665802002,0.583132266998291,0.7785243988037109,0.2606954574584961,0.0,0.0,0.6166462898254395,63.2745475769043,94.0,-88.90862274169922,-15217.740234375,414.1034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.3613485395908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778774261474609,0.6778843402862549,-6.9356715357571375e-06,0.0,0.00036672281567,0.0,0.0,53.93244934082031,0.0,0.0,0.0,0.436189204454422,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977465361356735,-2247.022705078125,304.1529541015625,0.7071177363395691,0.1584415435791015,0.1443446576595306,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846989631653,-4239.2509765625,304.15545654296875,0.9519040584564208,0.3878960311412811,0.2722682356834411,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292097091675,-6768.66748046875,304.1731262207031,0.9990000128746032,0.5568634867668152,0.4341547191143036,293.2082824707031,297.1499938964844,293.1499938964844,0.0124753136187791,-3435.07763671875,303.4018249511719,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090881347656,291.2666015625,1.0,0.2985941469669342,0.7897881269454956,0.7897881269454956,1.0,1.0,-1.361656665802002,0.583132266998291,0.7785243988037109,0.2606954574584961,0.0,0.0,0.6166462898254395,63.2745475769043,94.0,-88.90862274169922,-15217.740234375,414.1034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.701171875,18000.0,0.0,0.0,0.3613485395908355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778774261474609,0.6778843402862549,-6.9356715357571375e-06,0.0,0.00036672281567,0.0,0.0,53.93244934082031,0.0,0.0,0.0,0.436189204454422,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991064086556434,-2273.9482421875,304.1496887207031,0.6938135027885437,0.1594302803277969,0.1451182067394256,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471820831299,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978833615779876,-4253.6474609375,304.1518249511719,0.9296739101409912,0.3863671720027923,0.2714101374149322,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996131420135,-7198.90966796875,304.1187744140625,0.9990000128746032,0.5536752343177795,0.4605411291122436,293.2088928222656,297.1499938964844,293.1499938964844,0.0126248011365532,-3469.43798828125,303.37457275390625,0.4510471820831299,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873718261719,293.9511413574219,291.1784973144531,1.0,0.3103629648685455,0.7894817590713501,0.7894817590713501,1.0,1.0,-1.394938349723816,0.598283052444458,0.7966552376747131,0.2690343558788299,0.0,0.0,0.617673397064209,70.12984466552734,112.0,-114.06076049804688,-15404.9560546875,457.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.353615403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682760119438171,0.6682828068733215,-6.796588877477916e-06,0.0,0.0003588746767491,0.0,0.0,52.01227951049805,0.0,0.0,0.0,0.431858628988266,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991064086556434,-2273.9482421875,304.1496887207031,0.6938135027885437,0.1594302803277969,0.1451182067394256,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471820831299,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978833615779876,-4253.6474609375,304.1518249511719,0.9296739101409912,0.3863671720027923,0.2714101374149322,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996131420135,-7198.90966796875,304.1187744140625,0.9990000128746032,0.5536752343177795,0.4605411291122436,293.2088928222656,297.1499938964844,293.1499938964844,0.0126248011365532,-3469.43798828125,303.37457275390625,0.4510471820831299,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873718261719,293.9511413574219,291.1784973144531,1.0,0.3103629648685455,0.7894817590713501,0.7894817590713501,1.0,1.0,-1.394938349723816,0.598283052444458,0.7966552376747131,0.2690343558788299,0.0,0.0,0.617673397064209,70.12984466552734,112.0,-114.06076049804688,-15404.9560546875,457.8555908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.755859375,18000.0,0.0,0.0,0.353615403175354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682760119438171,0.6682828068733215,-6.796588877477916e-06,0.0,0.0003588746767491,0.0,0.0,52.01227951049805,0.0,0.0,0.0,0.431858628988266,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002562120556831,-2296.106201171875,304.14764404296875,0.6867097616195679,0.160565584897995,0.1460703760385513,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984204292297363,-4260.5478515625,304.1505126953125,0.9164222478866576,0.3855533897876739,0.2709774672985077,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840166091919,-7467.9091796875,304.09197998046875,0.9990000128746032,0.5491849184036255,0.4771483540534973,293.2100830078125,297.1499938964844,293.1499938964844,0.0127099547535181,-3488.450439453125,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357727050781,1.0,0.317837119102478,0.7893285751342773,0.7893285751342773,1.0,1.0,-1.4166263341903689,0.6081857085227966,0.8084406852722168,0.2745058238506317,0.0,0.0,0.6224883198738098,74.65592956542969,112.0,-116.00407409667967,-15561.98828125,487.5706176757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.802734375,18000.0,0.0,0.0,0.3504277765750885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731705069541931,0.6731773018836975,-6.809105343563715e-06,0.0,0.0003556396695785,0.0,0.0,52.63015365600586,0.0,0.0,0.0,0.4335335195064544,4.0,0.0,1.0
649560,293.1390075683594,297.1499938964844,293.1499938964844,0.1017757505178451,-2325.05029296875,304.1452941894531,0.6798418164253235,0.1619864255189895,0.1474618762731552,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951313972473,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989296317100525,-4267.044921875,304.1495056152344,0.9032759070396424,0.3847042024135589,0.270538181066513,293.15673828125,297.1499938964844,293.1499938964844,0.4322981536388397,-7764.74755859375,304.066162109375,0.9990000128746032,0.5427259206771851,0.4954925775527954,293.2119445800781,297.1499938964844,293.1499938964844,0.0127987172454595,-3508.17578125,303.3403015136719,0.4350951313972473,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9741516113281,291.093505859375,1.0,0.3261585831642151,0.7888460755348206,0.7888460755348206,1.0,1.0,-1.4410849809646606,0.6193394660949707,0.8217455744743347,0.2806587219238281,0.0,0.0,0.629927933216095,79.84304809570312,115.0,-119.77303314208984,-15765.326171875,522.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6519470214844,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.3478974997997284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837701201438904,0.6837770342826843,-6.87097463014652e-06,0.0,0.0003530717513058,0.0,0.0,54.19960021972656,0.0,0.0,0.0,0.4375137984752655,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038983017206192,-2365.292724609375,304.1434936523437,0.6651488542556763,0.1629116535186767,0.1492259204387664,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.299626350402832,-4275.8955078125,304.148681640625,0.8796716928482056,0.3830012083053589,0.2696591317653656,293.22930908203125,297.1499938964844,293.1499938964844,0.4451760649681091,-7942.03662109375,304.0765380859375,0.9853665232658386,0.5277768969535828,0.5037886500358582,293.2185974121094,297.1499938964844,293.1499938964844,0.012958463281393,-3544.29638671875,303.2952880859375,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382406234741211,0.7878810167312622,0.7878810167312622,1.0,1.0,-1.454606056213379,0.6253653764724731,0.8292406797409058,0.2841545045375824,0.0,0.0,0.652565062046051,90.54792785644533,118.0,-67.76435089111328,-16039.306640625,569.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.22265625,18000.0,0.0,0.0,0.3451533615589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724780797958374,0.7247880101203918,-7.166587238316424e-06,0.0,0.0003502867766655,0.0,0.0,60.91339492797852,0.0,0.0,0.0,0.453551322221756,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038983017206192,-2365.292724609375,304.1434936523437,0.6651488542556763,0.1629116535186767,0.1492259204387664,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.299626350402832,-4275.8955078125,304.148681640625,0.8796716928482056,0.3830012083053589,0.2696591317653656,293.22930908203125,297.1499938964844,293.1499938964844,0.4451760649681091,-7942.03662109375,304.0765380859375,0.9853665232658386,0.5277768969535828,0.5037886500358582,293.2185974121094,297.1499938964844,293.1499938964844,0.012958463281393,-3544.29638671875,303.2952880859375,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382406234741211,0.7878810167312622,0.7878810167312622,1.0,1.0,-1.454606056213379,0.6253653764724731,0.8292406797409058,0.2841545045375824,0.0,0.0,0.652565062046051,90.54792785644533,118.0,-67.76435089111328,-16039.306640625,569.8515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.22265625,18000.0,0.0,0.0,0.3451533615589142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.724780797958374,0.7247880101203918,-7.166587238316424e-06,0.0,0.0003502867766655,0.0,0.0,60.91339492797852,0.0,0.0,0.0,0.453551322221756,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.1037831008434295,-2362.204833984375,304.1458740234375,0.6519737243652344,0.1626163572072982,0.1494967639446258,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143194019794,293.2082824707031,297.1499938964844,293.1499938964844,0.2972666621208191,-4247.630859375,304.15301513671875,0.8609336018562317,0.3811065554618835,0.268673837184906,293.2588806152344,297.1499938964844,293.1499938964844,0.4369112253189087,-7803.38623046875,304.1141662597656,0.9614993929862976,0.5197109580039978,0.4950407147407532,293.2262878417969,297.1499938964844,293.1499938964844,0.012967319227755,-3546.568115234375,303.2527770996094,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468199670314789,0.7869159579277039,0.7869159579277039,1.0,1.0,-1.4462882280349731,0.6214150190353394,0.8248732089996338,0.2819048762321472,0.0,0.0,0.660400927066803,100.1851577758789,121.0,17.833391189575195,-16006.564453125,597.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.943359375,18000.0,0.0,0.0,0.3444755375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752801775932312,0.7528092265129089,-7.457973424607189e-06,0.0,0.0003495988785289,0.0,0.0,66.38900756835938,0.0,0.0,0.0,0.4652224779129028,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.1037831008434295,-2362.204833984375,304.1458740234375,0.6519737243652344,0.1626163572072982,0.1494967639446258,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143194019794,293.2082824707031,297.1499938964844,293.1499938964844,0.2972666621208191,-4247.630859375,304.15301513671875,0.8609336018562317,0.3811065554618835,0.268673837184906,293.2588806152344,297.1499938964844,293.1499938964844,0.4369112253189087,-7803.38623046875,304.1141662597656,0.9614993929862976,0.5197109580039978,0.4950407147407532,293.2262878417969,297.1499938964844,293.1499938964844,0.012967319227755,-3546.568115234375,303.2527770996094,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468199670314789,0.7869159579277039,0.7869159579277039,1.0,1.0,-1.4462882280349731,0.6214150190353394,0.8248732089996338,0.2819048762321472,0.0,0.0,0.660400927066803,100.1851577758789,121.0,17.833391189575195,-16006.564453125,597.5015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.943359375,18000.0,0.0,0.0,0.3444755375385284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752801775932312,0.7528092265129089,-7.457973424607189e-06,0.0,0.0003495988785289,0.0,0.0,66.38900756835938,0.0,0.0,0.0,0.4652224779129028,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035468056797981,-2357.323486328125,304.1476135253906,0.6429982781410217,0.1622063368558883,0.1494037955999374,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951844334602356,-4223.23193359375,304.15545654296875,0.8481593132019043,0.3790856003761291,0.2675025761127472,293.2683410644531,297.1499938964844,293.1499938964844,0.4323093891143799,-7728.57275390625,304.1334533691406,0.9438337087631226,0.5150098204612732,0.4903514087200165,293.2328491210937,297.1499938964844,293.1499938964844,0.012962345033884,-3548.3994140625,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8996887207031,291.0917358398437,1.0,0.3533138930797577,0.7860440611839294,0.7860440611839294,1.0,1.0,-1.4411664009094238,0.618963897228241,0.8222025036811829,0.2804244458675384,0.0,0.0,0.6669092178344727,107.53475189208984,109.0,25.86903381347656,-15912.5615234375,619.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3448472619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692607045173645,0.7692683339118958,-7.6270612225926016e-06,0.0,0.0003499761223793,0.0,0.0,69.7196273803711,0.0,0.0,0.0,0.4722864925861358,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035468056797981,-2357.323486328125,304.1476135253906,0.6429982781410217,0.1622063368558883,0.1494037955999374,294.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951844334602356,-4223.23193359375,304.15545654296875,0.8481593132019043,0.3790856003761291,0.2675025761127472,293.2683410644531,297.1499938964844,293.1499938964844,0.4323093891143799,-7728.57275390625,304.1334533691406,0.9438337087631226,0.5150098204612732,0.4903514087200165,293.2328491210937,297.1499938964844,293.1499938964844,0.012962345033884,-3548.3994140625,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8996887207031,291.0917358398437,1.0,0.3533138930797577,0.7860440611839294,0.7860440611839294,1.0,1.0,-1.4411664009094238,0.618963897228241,0.8222025036811829,0.2804244458675384,0.0,0.0,0.6669092178344727,107.53475189208984,109.0,25.86903381347656,-15912.5615234375,619.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.94921875,18000.0,0.0,0.0,0.3448472619056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692607045173645,0.7692683339118958,-7.6270612225926016e-06,0.0,0.0003499761223793,0.0,0.0,69.7196273803711,0.0,0.0,0.0,0.4722864925861358,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031912416219711,-2350.323974609375,304.14898681640625,0.6413578987121582,0.1619323939085006,0.1491633057594299,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928350865840912,-4195.88818359375,304.15753173828125,0.8450470566749573,0.3770442903041839,0.2661179602146148,293.2705383300781,297.1499938964844,293.1499938964844,0.4285945296287536,-7670.25048828125,304.14501953125,0.939064621925354,0.511559247970581,0.4869370460510254,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605104982852,-3534.069091796875,303.1682434082031,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9310913085937,291.1109313964844,1.0,0.3532595336437225,0.7851722240447998,0.7851722240447998,1.0,1.0,-1.4354407787322998,0.6162315011024475,0.8192092776298523,0.2788102924823761,0.0,0.0,0.6710731983184814,108.61959075927734,97.0,27.415809631347656,-15804.017578125,618.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.47265625,18000.0,0.0,0.0,0.3458547294139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810648679733276,0.7810726165771484,-7.750068107270636e-06,0.0,0.000350998569047,0.0,0.0,72.17960357666016,0.0,0.0,0.0,0.4773169457912445,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031912416219711,-2350.323974609375,304.14898681640625,0.6413578987121582,0.1619323939085006,0.1491633057594299,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928350865840912,-4195.88818359375,304.15753173828125,0.8450470566749573,0.3770442903041839,0.2661179602146148,293.2705383300781,297.1499938964844,293.1499938964844,0.4285945296287536,-7670.25048828125,304.14501953125,0.939064621925354,0.511559247970581,0.4869370460510254,293.2378845214844,297.1499938964844,293.1499938964844,0.0128605104982852,-3534.069091796875,303.1682434082031,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9310913085937,291.1109313964844,1.0,0.3532595336437225,0.7851722240447998,0.7851722240447998,1.0,1.0,-1.4354407787322998,0.6162315011024475,0.8192092776298523,0.2788102924823761,0.0,0.0,0.6710731983184814,108.61959075927734,97.0,27.415809631347656,-15804.017578125,618.8141479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.47265625,18000.0,0.0,0.0,0.3458547294139862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810648679733276,0.7810726165771484,-7.750068107270636e-06,0.0,0.000350998569047,0.0,0.0,72.17960357666016,0.0,0.0,0.0,0.4773169457912445,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.103003092110157,-2346.654052734375,304.1495056152344,0.6425169110298157,0.1618624478578567,0.1490355730056762,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351943492889,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915859520435333,-4181.39794921875,304.158447265625,0.8460389375686646,0.3760339021682739,0.2653783559799194,293.2703857421875,297.1499938964844,293.1499938964844,0.4268212616443634,-7643.13232421875,304.1491394042969,0.9402709603309632,0.5100628137588501,0.4854251444339752,293.2398376464844,297.1499938964844,293.1499938964844,0.0127824312075972,-3522.19921875,303.1485595703125,0.4048351943492889,0.050000000745058,0.2424304187297821,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.12066650390625,1.0,0.3516000807285309,0.7847362756729126,0.7847362756729126,1.0,1.0,-1.4322545528411863,0.6147181987762451,0.8175363540649414,0.2779193222522735,0.0,0.0,0.6721599698066711,107.35081481933594,97.0,27.51353645324707,-15745.2021484375,611.960693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.9375,18000.0,0.0,0.0,0.3464746177196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784835696220398,0.7848435044288635,-7.79236142989248e-06,0.0,0.00035162770655,0.0,0.0,72.99730682373047,0.0,0.0,0.0,0.4789459407329559,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028179675340652,-2343.054443359375,304.1499328613281,0.6446836590766907,0.1618296205997467,0.1489116847515106,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065266251564026,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903086543083191,-4166.60791015625,304.1592102050781,0.8483036160469055,0.3750293850898742,0.2646181881427765,293.2697448730469,297.1499938964844,293.1499938964844,0.4250727593898773,-7616.76318359375,304.1524658203125,0.9432268738746644,0.5086589455604553,0.4839835166931152,293.2414855957031,297.1499938964844,293.1499938964844,0.0126925511285662,-3508.21142578125,303.1294250488281,0.4065266251564026,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9628295898437,291.1302490234375,1.0,0.3491078317165375,0.7844213843345642,0.7844213843345642,1.0,1.0,-1.4288994073867798,0.6131433844566345,0.81575608253479,0.2770015597343445,0.0,0.0,0.672621488571167,105.22274017333984,85.0,27.30999183654785,-15685.060546875,602.0213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379150390625,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.353515625,18000.0,0.0,0.0,0.3471130728721618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7871986031532288,0.7872064113616943,-7.821344297553878e-06,0.0,0.0003522756451275,0.0,0.0,73.53011322021484,0.0,0.0,0.0,0.4799838662147522,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024594083428382,-2336.10107421875,304.1505432128906,0.6516931056976318,0.1618531346321106,0.1486795544624328,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876871526241302,-4136.30859375,304.1605224609375,0.8561521768569946,0.3730306327342987,0.2630510628223419,293.2676696777344,297.1499938964844,293.1499938964844,0.4216039776802063,-7565.2880859375,304.1573791503906,0.9533227682113647,0.5060437321662903,0.4812334775924682,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881276860833,-3475.56298828125,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409078925848007,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421743214130401,0.7837914824485779,0.7837914824485779,1.0,1.0,-1.4217888116836548,0.6098136305809021,0.8119752407073975,0.2750695049762726,0.0,0.0,0.671663224697113,99.03995513916016,73.0,26.880809783935547,-15562.6015625,575.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482969105243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877421379089355,0.7877500057220459,-7.839329555281438e-06,0.0,0.0003534770803526,0.0,0.0,73.73380279541016,0.0,0.0,0.0,0.4802943170070648,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024594083428382,-2336.10107421875,304.1505432128906,0.6516931056976318,0.1618531346321106,0.1486795544624328,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876871526241302,-4136.30859375,304.1605224609375,0.8561521768569946,0.3730306327342987,0.2630510628223419,293.2676696777344,297.1499938964844,293.1499938964844,0.4216039776802063,-7565.2880859375,304.1573791503906,0.9533227682113647,0.5060437321662903,0.4812334775924682,293.24395751953125,297.1499938964844,293.1499938964844,0.0124881276860833,-3475.56298828125,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409078925848007,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421743214130401,0.7837914824485779,0.7837914824485779,1.0,1.0,-1.4217888116836548,0.6098136305809021,0.8119752407073975,0.2750695049762726,0.0,0.0,0.671663224697113,99.03995513916016,73.0,26.880809783935547,-15562.6015625,575.3154907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.89453125,18000.0,0.0,0.0,0.3482969105243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877421379089355,0.7877500057220459,-7.839329555281438e-06,0.0,0.0003534770803526,0.0,0.0,73.73380279541016,0.0,0.0,0.0,0.4802943170070648,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021194159984588,-2329.52197265625,304.15093994140625,0.6621156930923462,0.1619658321142196,0.1484692245721817,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850035429000854,-4105.3359375,304.1614685058594,0.8681368827819824,0.3710336685180664,0.2614362239837646,293.2649841308594,297.1499938964844,293.1499938964844,0.4181645810604095,-7515.02490234375,304.1606140136719,0.9675761461257936,0.5036097764968872,0.4786029458045959,293.2456359863281,297.1499938964844,293.1499938964844,0.0122640049085021,-3438.81005859375,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332952260971069,0.7831616401672363,0.7831616401672363,1.0,1.0,-1.414311408996582,0.6063174605369568,0.8079938888549805,0.2730498015880584,0.0,0.0,0.6682270765304565,91.092041015625,61.0,26.12599754333496,-15437.64453125,542.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491495847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782707154750824,0.7827149629592896,-7.80399568611756e-06,0.0,0.0003543424245435,0.0,0.0,72.78700256347656,0.0,0.0,0.0,0.478256344795227,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021194159984588,-2329.52197265625,304.15093994140625,0.6621156930923462,0.1619658321142196,0.1484692245721817,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.2850035429000854,-4105.3359375,304.1614685058594,0.8681368827819824,0.3710336685180664,0.2614362239837646,293.2649841308594,297.1499938964844,293.1499938964844,0.4181645810604095,-7515.02490234375,304.1606140136719,0.9675761461257936,0.5036097764968872,0.4786029458045959,293.2456359863281,297.1499938964844,293.1499938964844,0.0122640049085021,-3438.81005859375,303.0570068359375,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332952260971069,0.7831616401672363,0.7831616401672363,1.0,1.0,-1.414311408996582,0.6063174605369568,0.8079938888549805,0.2730498015880584,0.0,0.0,0.6682270765304565,91.092041015625,61.0,26.12599754333496,-15437.64453125,542.5281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.34130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491495847702026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.782707154750824,0.7827149629592896,-7.80399568611756e-06,0.0,0.0003543424245435,0.0,0.0,72.78700256347656,0.0,0.0,0.0,0.478256344795227,4.0,0.0,1.0
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018072813749313,-2323.495361328125,304.151123046875,0.676152765750885,0.1621414870023727,0.1482797414064407,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823035418987274,-4074.20703125,304.1621398925781,0.8844312429428101,0.369028627872467,0.2597852647304535,293.261962890625,297.1499938964844,293.1499938964844,0.4148025512695312,-7466.404296875,304.16265869140625,0.984398603439331,0.5013101696968079,0.476063996553421,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316836982965,-3399.938232421875,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229937553405761,0.7825701832771301,0.7825701832771301,1.0,1.0,-1.4066274166107178,0.6027333736419678,0.80389404296875,0.2709900140762329,0.0,0.0,0.6625535488128662,82.0472640991211,49.0,24.217025756835938,-15309.72265625,506.17669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494728207588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724215388298035,0.7724292874336243,-7.718508641119115e-06,0.0,0.0003546704829204,0.0,0.0,70.78311157226562,0.0,0.0,0.0,0.4740245640277862,4.0,0.0,1.0
