time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018072813749313,-2323.495361328125,304.151123046875,0.676152765750885,0.1621414870023727,0.1482797414064407,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.2823035418987274,-4074.20703125,304.1621398925781,0.8844312429428101,0.369028627872467,0.2597852647304535,293.261962890625,297.1499938964844,293.1499938964844,0.4148025512695312,-7466.404296875,304.16265869140625,0.984398603439331,0.5013101696968079,0.476063996553421,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316836982965,-3399.938232421875,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229937553405761,0.7825701832771301,0.7825701832771301,1.0,1.0,-1.4066274166107178,0.6027333736419678,0.80389404296875,0.2709900140762329,0.0,0.0,0.6625535488128662,82.0472640991211,49.0,24.217025756835938,-15309.72265625,506.17669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494728207588196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724215388298035,0.7724292874336243,-7.718508641119115e-06,0.0,0.0003546704829204,0.0,0.0,70.78311157226562,0.0,0.0,0.0,0.4740245640277862,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015383526682853,-2318.30810546875,304.1512145996094,0.6935490369796753,0.1623707413673401,0.1481241583824157,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796275317668915,-4043.377197265625,304.1625366210937,0.904721200466156,0.3670184016227722,0.258118063211441,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610674858093,-7375.44677734375,304.1694030761719,0.9990000128746032,0.4992415308952331,0.4705382883548736,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038496002554,-3361.177490234375,302.98828125,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013837814331,0.7819786667823792,0.7819786667823792,1.0,1.0,-1.3953354358673096,0.5974658727645874,0.7978696227073669,0.2681478261947632,0.0,0.0,0.6549790501594543,72.63487243652344,37.0,23.743253707885746,-15155.2421875,466.5895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491241037845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576386332511902,0.7576462030410767,-7.590873792651109e-06,0.0,0.0003543165803421,0.0,0.0,67.92935180664062,0.0,0.0,0.0,0.4679395258426666,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015383526682853,-2318.30810546875,304.1512145996094,0.6935490369796753,0.1623707413673401,0.1481241583824157,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796275317668915,-4043.377197265625,304.1625366210937,0.904721200466156,0.3670184016227722,0.258118063211441,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610674858093,-7375.44677734375,304.1694030761719,0.9990000128746032,0.4992415308952331,0.4705382883548736,293.2475280761719,297.1499938964844,293.1499938964844,0.0118038496002554,-3361.177490234375,302.98828125,0.4461317658424377,0.050000000745058,0.2360458821058273,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013837814331,0.7819786667823792,0.7819786667823792,1.0,1.0,-1.3953354358673096,0.5974658727645874,0.7978696227073669,0.2681478261947632,0.0,0.0,0.6549790501594543,72.63487243652344,37.0,23.743253707885746,-15155.2421875,466.5895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211242675781,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491241037845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576386332511902,0.7576462030410767,-7.590873792651109e-06,0.0,0.0003543165803421,0.0,0.0,67.92935180664062,0.0,0.0,0.0,0.4679395258426666,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013370379805564,-2314.232421875,304.1513671875,0.7012979388237,0.162544846534729,0.148123413324356,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.453316867351532,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779791057109833,-4024.05126953125,304.16326904296875,0.9141377806663512,0.3660240471363067,0.2573232650756836,293.24755859375,297.1499938964844,293.1499938964844,0.3935786485671997,-7149.2744140625,304.1932678222656,0.9990000128746032,0.4999394118785858,0.4560854732990265,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958664730191,-3341.1650390625,302.9734191894531,0.453316867351532,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049661517143249,0.7816829681396484,0.7816829681396484,1.0,1.0,-1.3760287761688232,0.5886249542236328,0.7874038219451904,0.2632282972335815,0.0,0.0,0.6483812928199768,68.72468566894531,37.0,54.34033966064453,-14981.7099609375,441.0895690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.599609375,18000.0,0.0,0.0,0.3485374450683594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476021647453308,0.7476096749305725,-7.509348506573588e-06,0.0,0.0003537212032824,0.0,0.0,66.06673431396484,0.0,0.0,0.0,0.4637753665447235,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009074598550796,-2305.6328125,304.1518859863281,0.709750771522522,0.1622530072927475,0.148027554154396,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782963275909,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758933305740356,-3999.325439453125,304.1646423339844,0.9253397583961488,0.3650019466876983,0.2565141022205353,293.2268981933594,297.1499938964844,293.1499938964844,0.376672089099884,-6895.875,304.2160949707031,0.9990000128746032,0.502750813961029,0.4405159652233124,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735521540045,-3316.78515625,302.9619140625,0.4616782963275909,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979816794395447,0.781450092792511,0.781450092792511,1.0,1.0,-1.3552392721176147,0.5791359543800354,0.7761033177375793,0.2579607367515564,0.0,0.0,0.637081503868103,64.65568542480469,25.0,79.8529281616211,-14772.8095703125,414.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.025390625,18000.0,0.0,0.0,0.3474903404712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730189859867096,0.7301972508430481,-7.381005161732901e-06,0.0,0.000352658535121,0.0,0.0,62.99593353271485,0.0,0.0,0.0,0.4567427337169647,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981226861476898,-2252.754638671875,304.156005859375,0.72370445728302,0.1585693061351776,0.1452497392892837,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721774578094482,-3955.65625,304.1659240722656,0.951363205909729,0.3629192113876343,0.2548550963401794,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173058509826,-6360.67822265625,304.2532043457031,0.9990000128746032,0.5138247013092041,0.4070200026035309,293.244140625,297.1499938964844,293.1499938964844,0.0113588003441691,-3274.489013671875,302.94189453125,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1141967773437,291.3241577148437,1.0,0.2826950848102569,0.7809843420982361,0.7809843420982361,1.0,1.0,-1.3076452016830444,0.5574992299079895,0.7501459717750549,0.2459954023361206,0.0,0.0,0.6101009249687195,56.31633758544922,43.0,75.98563385009766,-14258.2939453125,360.26104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.326171875,18000.0,0.0,0.0,0.3436341285705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783353090286255,0.6783422827720642,-6.97870746080298e-06,0.0,0.0003487449430394,0.0,0.0,54.24879837036133,0.0,0.0,0.0,0.4364092350006103,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981226861476898,-2252.754638671875,304.156005859375,0.72370445728302,0.1585693061351776,0.1452497392892837,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721774578094482,-3955.65625,304.1659240722656,0.951363205909729,0.3629192113876343,0.2548550963401794,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173058509826,-6360.67822265625,304.2532043457031,0.9990000128746032,0.5138247013092041,0.4070200026035309,293.244140625,297.1499938964844,293.1499938964844,0.0113588003441691,-3274.489013671875,302.94189453125,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.5708312988281,294.1141967773437,291.3241577148437,1.0,0.2826950848102569,0.7809843420982361,0.7809843420982361,1.0,1.0,-1.3076452016830444,0.5574992299079895,0.7501459717750549,0.2459954023361206,0.0,0.0,0.6101009249687195,56.31633758544922,43.0,75.98563385009766,-14258.2939453125,360.26104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.326171875,18000.0,0.0,0.0,0.3436341285705566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6783353090286255,0.6783422827720642,-6.97870746080298e-06,0.0,0.0003487449430394,0.0,0.0,54.24879837036133,0.0,0.0,0.0,0.4364092350006103,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951686426997184,-2197.51416015625,304.1587219238281,0.7248232960700989,0.1555336415767669,0.1417645663022995,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833888113498688,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697459459304809,-3927.938232421875,304.16455078125,0.959267556667328,0.360722541809082,0.2532813251018524,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170160293579,-6165.97314453125,304.2401733398437,0.9990000128746032,0.5263809561729431,0.3952820003032684,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637458369135,-3258.16015625,302.9179382324219,0.4833888113498688,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778226137161255,0.7805185914039612,0.7805185914039612,1.0,1.0,-1.2867778539657593,0.548068106174469,0.7387097477912903,0.2405836284160614,0.0,0.0,0.5839425921440125,53.47466278076172,61.0,9.7433443069458,-13885.873046875,339.97967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.845703125,18000.0,0.0,0.0,0.337364912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211667060852051,0.6211732625961304,-6.527695404656697e-06,0.0,0.0003423824964556,0.0,0.0,45.46097946166992,0.0,0.0,0.0,0.4145232439041137,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951686426997184,-2197.51416015625,304.1587219238281,0.7248232960700989,0.1555336415767669,0.1417645663022995,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833888113498688,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697459459304809,-3927.938232421875,304.16455078125,0.959267556667328,0.360722541809082,0.2532813251018524,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170160293579,-6165.97314453125,304.2401733398437,0.9990000128746032,0.5263809561729431,0.3952820003032684,293.2414855957031,297.1499938964844,293.1499938964844,0.0112637458369135,-3258.16015625,302.9179382324219,0.4833888113498688,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778226137161255,0.7805185914039612,0.7805185914039612,1.0,1.0,-1.2867778539657593,0.548068106174469,0.7387097477912903,0.2405836284160614,0.0,0.0,0.5839425921440125,53.47466278076172,61.0,9.7433443069458,-13885.873046875,339.97967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.845703125,18000.0,0.0,0.0,0.337364912033081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211667060852051,0.6211732625961304,-6.527695404656697e-06,0.0,0.0003423824964556,0.0,0.0,45.46097946166992,0.0,0.0,0.0,0.4145232439041137,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950135290622711,-2195.8095703125,304.1560363769531,0.7198114395141602,0.1550161689519882,0.1410728693008422,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689198553562164,-3919.9873046875,304.1610717773437,0.9512507915496826,0.3584270775318146,0.2517447769641876,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069187641144,-6280.4140625,304.1988220214844,0.9990000128746032,0.5328704118728638,0.4021823108196258,293.2394714355469,297.1499938964844,293.1499938964844,0.011283166706562,-3268.600830078125,302.8866271972656,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808889150619507,0.7804161906242371,0.7804161906242371,1.0,1.0,-1.2927762269973757,0.5507746338844299,0.7420015931129456,0.242010086774826,0.0,0.0,0.570014476776123,55.03532028198242,79.0,-60.76059722900391,-13769.0537109375,348.0937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.818359375,18000.0,0.0,0.0,0.3297065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839131474494934,0.58391934633255,-6.2098433772916906e-06,0.0,0.0003346102603245,0.0,0.0,40.09988784790039,0.0,0.0,0.0,0.4002416729927063,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950135290622711,-2195.8095703125,304.1560363769531,0.7198114395141602,0.1550161689519882,0.1410728693008422,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689198553562164,-3919.9873046875,304.1610717773437,0.9512507915496826,0.3584270775318146,0.2517447769641876,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069187641144,-6280.4140625,304.1988220214844,0.9990000128746032,0.5328704118728638,0.4021823108196258,293.2394714355469,297.1499938964844,293.1499938964844,0.011283166706562,-3268.600830078125,302.8866271972656,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808889150619507,0.7804161906242371,0.7804161906242371,1.0,1.0,-1.2927762269973757,0.5507746338844299,0.7420015931129456,0.242010086774826,0.0,0.0,0.570014476776123,55.03532028198242,79.0,-60.76059722900391,-13769.0537109375,348.0937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.818359375,18000.0,0.0,0.0,0.3297065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839131474494934,0.58391934633255,-6.2098433772916906e-06,0.0,0.0003346102603245,0.0,0.0,40.09988784790039,0.0,0.0,0.0,0.4002416729927063,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954606607556343,-2205.55615234375,304.1532897949219,0.7072664499282837,0.1546286344528198,0.1409169882535934,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998678207397,-3917.988037109375,304.1579284667969,0.930546224117279,0.3560331463813782,0.2502365112304687,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199537754059,-6625.6494140625,304.14605712890625,0.9990000128746032,0.5331695675849915,0.4235913455486297,293.239013671875,297.1499938964844,293.1499938964844,0.0113577917218208,-3291.2109375,302.8495178222656,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902206480503082,0.7803137898445129,0.7803137898445129,1.0,1.0,-1.317755103111267,0.5620583295822144,0.7556967735290527,0.2481859028339386,0.0,0.0,0.5675474405288696,60.14503479003906,97.0,-93.74221801757812,-13875.1435546875,378.1582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.322106122970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704058408737183,0.5704119205474854,-6.068877155485097e-06,0.0,0.0003268967848271,0.0,0.0,38.12034606933594,0.0,0.0,0.0,0.394778847694397,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954606607556343,-2205.55615234375,304.1532897949219,0.7072664499282837,0.1546286344528198,0.1409169882535934,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998678207397,-3917.988037109375,304.1579284667969,0.930546224117279,0.3560331463813782,0.2502365112304687,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199537754059,-6625.6494140625,304.14605712890625,0.9990000128746032,0.5331695675849915,0.4235913455486297,293.239013671875,297.1499938964844,293.1499938964844,0.0113577917218208,-3291.2109375,302.8495178222656,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902206480503082,0.7803137898445129,0.7803137898445129,1.0,1.0,-1.317755103111267,0.5620583295822144,0.7556967735290527,0.2481859028339386,0.0,0.0,0.5675474405288696,60.14503479003906,97.0,-93.74221801757812,-13875.1435546875,378.1582336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.322106122970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704058408737183,0.5704119205474854,-6.068877155485097e-06,0.0,0.0003268967848271,0.0,0.0,38.12034606933594,0.0,0.0,0.0,0.394778847694397,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.0956979915499687,-2210.658447265625,304.1522827148437,0.6984785795211792,0.1543989926576614,0.1408381015062332,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.462748646736145,0.050000000745058,0.0494550354778766,293.2304077148437,297.1499938964844,293.1499938964844,0.2684819102287292,-3917.396240234375,304.1567077636719,0.9169774055480956,0.3547936975955963,0.2494857311248779,293.0976867675781,297.1499938964844,293.1499938964844,0.3713142275810241,-6866.2197265625,304.1184387207031,0.9990000128746032,0.5310102701187134,0.4386105537414551,293.2395935058594,297.1499938964844,293.1499938964844,0.0114073371514678,-3305.075927734375,302.8285522460937,0.462748646736145,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.1596374511719,1.0,0.2967598140239715,0.7802625894546509,0.7802625894546509,1.0,1.0,-1.335726022720337,0.5701963901519775,0.7655296325683594,0.2526546120643616,0.0,0.0,0.5702879428863525,63.88806915283203,97.0,-99.71536254882812,-13993.87109375,400.63616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6031188964844,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187625110149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571647047996521,0.5716531276702881,-6.056434813217493e-06,0.0,0.0003235034528188,0.0,0.0,38.16826248168945,0.0,0.0,0.0,0.3949905931949615,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961467251181602,-2219.7177734375,304.1510314941406,0.6892924904823303,0.1548014432191848,0.1410223245620727,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485340118408,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683493793010711,-3916.56396484375,304.1557312011719,0.903087556362152,0.3535237312316894,0.2487332224845886,293.1219482421875,297.1499938964844,293.1499938964844,0.3894281983375549,-7141.537109375,304.0912475585937,0.9990000128746032,0.5269216299057007,0.45583176612854,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612877368927,-3319.875,302.80572509765625,0.4534485340118408,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1222229003906,1.0,0.3043181002140045,0.7798815369606018,0.7798815369606018,1.0,1.0,-1.356832504272461,0.5797346234321594,0.7770978808403015,0.2578750848770141,0.0,0.0,0.5754467844963074,68.34154510498047,100.0,-102.76911163330078,-14152.5185546875,427.9117736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.583984375,18000.0,0.0,0.0,0.3159293234348297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777403116226196,0.5777463912963867,-6.079179001972079e-06,0.0,0.0003206280816812,0.0,0.0,38.84120178222656,0.0,0.0,0.0,0.3969995379447937,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985287874937057,-2265.449462890625,304.14666748046875,0.6790004372596741,0.1576567590236663,0.1432618945837021,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677569687366485,-3910.71044921875,304.1548767089844,0.8833453059196472,0.3509383499622345,0.2471445947885513,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600615978241,-7588.88330078125,304.0611877441406,0.9990000128746032,0.5142484903335571,0.4830621182918548,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248970687389,-3341.057373046875,302.7528991699219,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900329589844,291.05889892578125,1.0,0.3160820305347442,0.7791193723678589,0.7791193723678589,1.0,1.0,-1.392165184020996,0.5956956148147583,0.7964695692062378,0.2667201161384582,0.0,0.0,0.5918987393379211,75.75428009033203,103.0,-84.85224914550781,-14488.712890625,475.1099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122351169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038052439689636,0.6038114428520203,-6.229332939255983e-06,0.0,0.0003168789262417,0.0,0.0,42.09086990356445,0.0,0.0,0.0,0.4062644243240356,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985287874937057,-2265.449462890625,304.14666748046875,0.6790004372596741,0.1576567590236663,0.1432618945837021,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025673866272,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677569687366485,-3910.71044921875,304.1548767089844,0.8833453059196472,0.3509383499622345,0.2471445947885513,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600615978241,-7588.88330078125,304.0611877441406,0.9990000128746032,0.5142484903335571,0.4830621182918548,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248970687389,-3341.057373046875,302.7528991699219,0.4404025673866272,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.6473083496094,294.1900329589844,291.05889892578125,1.0,0.3160820305347442,0.7791193723678589,0.7791193723678589,1.0,1.0,-1.392165184020996,0.5956956148147583,0.7964695692062378,0.2667201161384582,0.0,0.0,0.5918987393379211,75.75428009033203,103.0,-84.85224914550781,-14488.712890625,475.1099243164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.595703125,18000.0,0.0,0.0,0.3122351169586181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038052439689636,0.6038114428520203,-6.229332939255983e-06,0.0,0.0003168789262417,0.0,0.0,42.09086990356445,0.0,0.0,0.0,0.4062644243240356,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1012628301978111,-2316.464599609375,304.1434020996094,0.6686628460884094,0.1603203564882278,0.1464476585388183,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529482841491,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658694684505462,-3888.5576171875,304.156494140625,0.8622366786003113,0.3483195304870605,0.2455885112285614,293.24151611328125,297.1499938964844,293.1499938964844,0.417989045381546,-7547.23779296875,304.0950622558594,0.98060542345047,0.5023579001426697,0.4788835346698761,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496413782238,-3350.6005859375,302.6984558105469,0.4272529482841491,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251586258411407,0.7783572673797607,0.7783572673797607,1.0,1.0,-1.3915009498596191,0.5952166318893433,0.7962842583656311,0.2666662633419037,0.0,0.0,0.6066049933433533,84.47486114501953,106.0,-10.108929634094238,-14609.5498046875,504.1684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.84375,18000.0,0.0,0.0,0.3111448287963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636144757270813,0.6361512541770935,-6.46565604256466e-06,0.0,0.0003157724568154,0.0,0.0,46.6346321105957,0.0,0.0,0.0,0.4183587431907654,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1012628301978111,-2316.464599609375,304.1434020996094,0.6686628460884094,0.1603203564882278,0.1464476585388183,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529482841491,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658694684505462,-3888.5576171875,304.156494140625,0.8622366786003113,0.3483195304870605,0.2455885112285614,293.24151611328125,297.1499938964844,293.1499938964844,0.417989045381546,-7547.23779296875,304.0950622558594,0.98060542345047,0.5023579001426697,0.4788835346698761,293.2530822753906,297.1499938964844,293.1499938964844,0.0115496413782238,-3350.6005859375,302.6984558105469,0.4272529482841491,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251586258411407,0.7783572673797607,0.7783572673797607,1.0,1.0,-1.3915009498596191,0.5952166318893433,0.7962842583656311,0.2666662633419037,0.0,0.0,0.6066049933433533,84.47486114501953,106.0,-10.108929634094238,-14609.5498046875,504.1684875488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.84375,18000.0,0.0,0.0,0.3111448287963867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636144757270813,0.6361512541770935,-6.46565604256466e-06,0.0,0.0003157724568154,0.0,0.0,46.6346321105957,0.0,0.0,0.0,0.4183587431907654,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.100479632616043,-2300.969482421875,304.14697265625,0.6557122468948364,0.1585262417793274,0.1458316892385482,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614434361457824,-3835.543212890625,304.1617126464844,0.8445321321487427,0.3435950875282287,0.2428179085254669,293.269287109375,297.1499938964844,293.1499938964844,0.4101032018661499,-7419.39013671875,304.1260681152344,0.958821713924408,0.4943449199199676,0.4709768891334533,293.271728515625,297.1499938964844,293.1499938964844,0.0114435786381363,-3335.2890625,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318412899971008,0.7774512767791748,0.7774512767791748,1.0,1.0,-1.3800913095474243,0.5898647308349609,0.7902265191078186,0.2637449502944946,0.0,0.0,0.6122719049453735,92.16809844970705,94.0,33.94303131103516,-14513.89453125,522.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.166015625,18000.0,0.0,0.0,0.3115150928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534644961357117,0.6534711122512817,-6.630083134950837e-06,0.0,0.0003161482163704,0.0,0.0,49.408485412597656,0.0,0.0,0.0,0.4253460764884949,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.100479632616043,-2300.969482421875,304.14697265625,0.6557122468948364,0.1585262417793274,0.1458316892385482,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614434361457824,-3835.543212890625,304.1617126464844,0.8445321321487427,0.3435950875282287,0.2428179085254669,293.269287109375,297.1499938964844,293.1499938964844,0.4101032018661499,-7419.39013671875,304.1260681152344,0.958821713924408,0.4943449199199676,0.4709768891334533,293.271728515625,297.1499938964844,293.1499938964844,0.0114435786381363,-3335.2890625,302.6146545410156,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318412899971008,0.7774512767791748,0.7774512767791748,1.0,1.0,-1.3800913095474243,0.5898647308349609,0.7902265191078186,0.2637449502944946,0.0,0.0,0.6122719049453735,92.16809844970705,94.0,33.94303131103516,-14513.89453125,522.305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.166015625,18000.0,0.0,0.0,0.3115150928497314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534644961357117,0.6534711122512817,-6.630083134950837e-06,0.0,0.0003161482163704,0.0,0.0,49.408485412597656,0.0,0.0,0.0,0.4253460764884949,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991770550608635,-2276.064697265625,304.150146484375,0.6515063643455505,0.1568694412708282,0.1445304453372955,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573401033878326,-3786.8251953125,304.1645812988281,0.8389337658882141,0.3399709463119507,0.2402005046606063,293.2774353027344,297.1499938964844,293.1499938964844,0.4047781229019165,-7335.2158203125,304.1426086425781,0.951726496219635,0.4896464049816131,0.4660563766956329,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932631745934,-3310.528564453125,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.331768274307251,0.7765453457832336,0.7765453457832336,1.0,1.0,-1.3699243068695068,0.5850820541381836,0.7848422527313232,0.2611463069915771,0.0,0.0,0.6143437027931213,93.62985229492188,82.0,33.710784912109375,-14373.486328125,520.2183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124795258045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605759263038635,0.6605826616287231,-6.706226031383267e-06,0.0,0.0003171270072925,0.0,0.0,50.62635803222656,0.0,0.0,0.0,0.4283505082130432,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991770550608635,-2276.064697265625,304.150146484375,0.6515063643455505,0.1568694412708282,0.1445304453372955,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573401033878326,-3786.8251953125,304.1645812988281,0.8389337658882141,0.3399709463119507,0.2402005046606063,293.2774353027344,297.1499938964844,293.1499938964844,0.4047781229019165,-7335.2158203125,304.1426086425781,0.951726496219635,0.4896464049816131,0.4660563766956329,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932631745934,-3310.528564453125,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.331768274307251,0.7765453457832336,0.7765453457832336,1.0,1.0,-1.3699243068695068,0.5850820541381836,0.7848422527313232,0.2611463069915771,0.0,0.0,0.6143437027931213,93.62985229492188,82.0,33.710784912109375,-14373.486328125,520.2183227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124795258045196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605759263038635,0.6605826616287231,-6.706226031383267e-06,0.0,0.0003171270072925,0.0,0.0,50.62635803222656,0.0,0.0,0.0,0.4283505082130432,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982595384120941,-2258.74755859375,304.1517944335937,0.6512709259986877,0.1556852608919143,0.1434998959302902,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298908233642,0.050000000745058,0.0505686737596988,293.2560119628906,297.1499938964844,293.1499938964844,0.2555634379386902,-3765.892333984375,304.1651611328125,0.8392218947410583,0.3383456468582153,0.2390073835849762,293.2784118652344,297.1499938964844,293.1499938964844,0.4027672410011291,-7304.06787109375,304.1475830078125,0.9524370431900024,0.4878396689891815,0.4641835987567901,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064825370907,-3296.00830078125,302.5073547363281,0.4172298908233642,0.050000000745058,0.2398760169744491,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275939941406,1.0,0.3300278484821319,0.7760923504829407,0.7760923504829407,1.0,1.0,-1.364742398262024,0.5826452970504761,0.7820971012115479,0.2598322331905365,0.0,0.0,0.6151259541511536,92.57396697998048,82.0,28.860116958618164,-14306.7861328125,513.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17953.666015625,18000.0,0.0,0.0,0.3130502104759216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627238392829895,0.6627305746078491,-6.727269010298187e-06,0.0,0.0003177061444148,0.0,0.0,50.98580932617188,0.0,0.0,0.0,0.4292443692684173,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972479432821273,-2239.678955078125,304.1532897949219,0.6520739197731018,0.1544980257749557,0.1423622667789459,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191943109035492,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.2538198828697204,-3745.3486328125,304.1655578613281,0.8410176634788513,0.3367833495140075,0.2378464490175247,293.2783508300781,297.1499938964844,293.1499938964844,0.4008814096450805,-7275.236328125,304.15142822265625,0.9552098512649536,0.4862264096736908,0.4625082314014435,293.2919921875,297.1499938964844,293.1499938964844,0.0111119020730257,-3279.670654296875,302.4750061035156,0.4191943109035492,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.75732421875,294.2605895996094,291.1358947753906,1.0,0.3274028897285461,0.7758498191833496,0.7758498191833496,1.0,1.0,-1.3594729900360107,0.5801966190338135,0.7792763710021973,0.2585298120975494,0.0,0.0,0.6153444647789001,90.6559600830078,70.0,26.51676368713379,-14242.4765625,503.2749633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136331439018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641026735305786,0.664109468460083,-6.742133336956613e-06,0.0,0.0003182977670803,0.0,0.0,51.22550964355469,0.0,0.0,0.0,0.4298125505447387,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952667817473411,-2202.376708984375,304.15545654296875,0.6568844318389893,0.1523335576057434,0.1401399970054626,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587658405304,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503923177719116,-3704.94677734375,304.16607666015625,0.8485178351402283,0.333760917186737,0.235559657216072,293.2764892578125,297.1499938964844,293.1499938964844,0.39732626080513,-7221.76220703125,304.15679931640625,0.9655677676200868,0.4833481609821319,0.459482878446579,293.29705810546875,297.1499938964844,293.1499938964844,0.010907313786447,-3243.214111328125,302.4139099121094,0.4258587658405304,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.27459716796875,291.1517944335937,1.0,0.3200682699680328,0.7753647565841675,0.7753647565841675,1.0,1.0,-1.3488969802856443,0.5752851366996765,0.773611843585968,0.2559398710727691,0.0,0.0,0.614200234413147,84.86083221435547,58.0,23.23853874206543,-14114.1845703125,477.2220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3146988153457641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635376214981079,0.6635443568229675,-6.746556664438685e-06,0.0,0.0003193792945239,0.0,0.0,51.19043731689453,0.0,0.0,0.0,0.4296695590019226,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952667817473411,-2202.376708984375,304.15545654296875,0.6568844318389893,0.1523335576057434,0.1401399970054626,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.4258587658405304,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503923177719116,-3704.94677734375,304.16607666015625,0.8485178351402283,0.333760917186737,0.235559657216072,293.2764892578125,297.1499938964844,293.1499938964844,0.39732626080513,-7221.76220703125,304.15679931640625,0.9655677676200868,0.4833481609821319,0.459482878446579,293.29705810546875,297.1499938964844,293.1499938964844,0.010907313786447,-3243.214111328125,302.4139099121094,0.4258587658405304,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.7832336425781,294.27459716796875,291.1517944335937,1.0,0.3200682699680328,0.7753647565841675,0.7753647565841675,1.0,1.0,-1.3488969802856443,0.5752851366996765,0.773611843585968,0.2559398710727691,0.0,0.0,0.614200234413147,84.86083221435547,58.0,23.23853874206543,-14114.1845703125,477.2220764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.97265625,18000.0,0.0,0.0,0.3146988153457641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635376214981079,0.6635443568229675,-6.746556664438685e-06,0.0,0.0003193792945239,0.0,0.0,51.19043731689453,0.0,0.0,0.0,0.4296695590019226,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934660360217094,-2168.5166015625,304.1566162109375,0.6659868955612183,0.1504826098680496,0.1381306648254394,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470075935125351,-3664.99365234375,304.1663513183594,0.8609697818756104,0.3308075070381164,0.2332795411348343,293.27349853515625,297.1499938964844,293.1499938964844,0.3939389586448669,-7171.62353515625,304.16015625,0.9804694652557372,0.4807522296905517,0.4566958248615265,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913167983293,-3203.5322265625,302.3560485839844,0.4365093111991882,0.050000000745058,0.2370842844247818,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106234669685364,0.7748796939849854,0.7748796939849854,1.0,1.0,-1.3383753299713137,0.5703956484794617,0.7679797410964966,0.2533944845199585,0.0,0.0,0.6111652255058289,77.25030517578125,46.0,21.211360931396484,-13987.9755859375,445.6687622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382407665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589136123657227,0.6589203476905823,-6.717940777889453e-06,0.0,0.0003201297076884,0.0,0.0,50.51641845703125,0.0,0.0,0.0,0.4279369115829468,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934660360217094,-2168.5166015625,304.1566162109375,0.6659868955612183,0.1504826098680496,0.1381306648254394,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470075935125351,-3664.99365234375,304.1663513183594,0.8609697818756104,0.3308075070381164,0.2332795411348343,293.27349853515625,297.1499938964844,293.1499938964844,0.3939389586448669,-7171.62353515625,304.16015625,0.9804694652557372,0.4807522296905517,0.4566958248615265,293.3003234863281,297.1499938964844,293.1499938964844,0.0106913167983293,-3203.5322265625,302.3560485839844,0.4365093111991882,0.050000000745058,0.2370842844247818,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106234669685364,0.7748796939849854,0.7748796939849854,1.0,1.0,-1.3383753299713137,0.5703956484794617,0.7679797410964966,0.2533944845199585,0.0,0.0,0.6111652255058289,77.25030517578125,46.0,21.211360931396484,-13987.9755859375,445.6687622070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382407665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6589136123657227,0.6589203476905823,-6.717940777889453e-06,0.0,0.0003201297076884,0.0,0.0,50.51641845703125,0.0,0.0,0.0,0.4279369115829468,4.0,0.0,1.0
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.0918319225311279,-2137.826171875,304.1571350097656,0.679699718952179,0.1488735824823379,0.1363151967525482,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799683570862,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436516731977462,-3625.301513671875,304.16650390625,0.8788516521453857,0.327889084815979,0.2309953272342682,293.2699279785156,297.1499938964844,293.1499938964844,0.3906232714653015,-7123.35986328125,304.1622619628906,0.9977966547012328,0.4783415794372558,0.4540535509586334,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713281616568,-3162.086181640625,302.3002624511719,0.4521799683570862,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996072173118591,0.774424135684967,0.774424135684967,1.0,1.0,-1.3278924226760864,0.5655233263969421,0.7623690962791443,0.250899076461792,0.0,0.0,0.606344997882843,68.50971984863281,34.0,19.456153869628903,-13861.5458984375,410.9694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.3156713545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650475025177002,0.6504817008972168,-6.658726306341123e-06,0.0,0.0003203662927262,0.0,0.0,49.25922775268555,0.0,0.0,0.0,0.4247237145900726,4.0,0.0,1.0
