time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.0918319225311279,-2137.826171875,304.1571350097656,0.679699718952179,0.1488735824823379,0.1363151967525482,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799683570862,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436516731977462,-3625.301513671875,304.16650390625,0.8788516521453857,0.327889084815979,0.2309953272342682,293.2699279785156,297.1499938964844,293.1499938964844,0.3906232714653015,-7123.35986328125,304.1622619628906,0.9977966547012328,0.4783415794372558,0.4540535509586334,293.3023986816406,297.1499938964844,293.1499938964844,0.0104713281616568,-3162.086181640625,302.3002624511719,0.4521799683570862,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996072173118591,0.774424135684967,0.774424135684967,1.0,1.0,-1.3278924226760864,0.5655233263969421,0.7623690962791443,0.250899076461792,0.0,0.0,0.606344997882843,68.50971984863281,34.0,19.456153869628903,-13861.5458984375,410.9694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.4921875,18000.0,0.0,0.0,0.3156713545322418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.650475025177002,0.6504817008972168,-6.658726306341123e-06,0.0,0.0003203662927262,0.0,0.0,49.25922775268555,0.0,0.0,0.0,0.4247237145900726,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898203626275062,-2099.61669921875,304.1581726074219,0.6923782825469971,0.1464855968952179,0.1342919170856475,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398427575826645,-3579.595703125,304.1674194335937,0.8962434530258179,0.3250206112861633,0.2287904024124145,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416332244873,-6725.7626953125,304.2025451660156,0.9990000128746032,0.4795298278331756,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631263434886,-3119.5107421875,302.25128173828125,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.30279541015625,291.2242736816406,1.0,0.2864961922168731,0.7739685773849487,0.7739685773849487,1.0,1.0,-1.2905592918395996,0.5484325289726257,0.7421267628669739,0.2420522719621658,0.0,0.0,0.5955415368080139,60.917442321777344,25.0,62.14310836791992,-13563.943359375,365.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.130859375,18000.0,0.0,0.0,0.3150128722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352487802505493,0.6352553367614746,-6.559439498232678e-06,0.0,0.0003196980396751,0.0,0.0,47.08268737792969,0.0,0.0,0.0,0.4189113974571228,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898203626275062,-2099.61669921875,304.1581726074219,0.6923782825469971,0.1464855968952179,0.1342919170856475,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398427575826645,-3579.595703125,304.1674194335937,0.8962434530258179,0.3250206112861633,0.2287904024124145,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416332244873,-6725.7626953125,304.2025451660156,0.9990000128746032,0.4795298278331756,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102631263434886,-3119.5107421875,302.25128173828125,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719787597656,294.30279541015625,291.2242736816406,1.0,0.2864961922168731,0.7739685773849487,0.7739685773849487,1.0,1.0,-1.2905592918395996,0.5484325289726257,0.7421267628669739,0.2420522719621658,0.0,0.0,0.5955415368080139,60.917442321777344,25.0,62.14310836791992,-13563.943359375,365.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.130859375,18000.0,0.0,0.0,0.3150128722190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352487802505493,0.6352553367614746,-6.559439498232678e-06,0.0,0.0003196980396751,0.0,0.0,47.08268737792969,0.0,0.0,0.0,0.4189113974571228,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880831480026245,-2066.607421875,304.15985107421875,0.6977198123931885,0.1443127244710922,0.1324896365404129,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377060800790786,-3553.74169921875,304.1681213378906,0.905670404434204,0.3235151469707489,0.2276869565248489,293.2244567871094,297.1499938964844,293.1499938964844,0.3486328721046448,-6486.87841796875,304.2216491699219,0.9990000128746032,0.4830292463302612,0.4138765633106231,293.30303955078125,297.1499938964844,293.1499938964844,0.0101549010723829,-3096.087158203125,302.2299194335937,0.4752322435379028,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729858398437,294.2684020996094,291.2552185058594,1.0,0.2796256840229034,0.7737407684326172,0.7737407684326172,1.0,1.0,-1.2683550119400024,0.5383167862892151,0.7300382256507874,0.2367946505546569,0.0,0.0,0.5855554938316345,57.25687026977539,25.0,70.0001449584961,-13359.078125,341.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.689453125,18000.0,0.0,0.0,0.314054787158966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.619037926197052,0.6190443634986877,-6.458255938923685e-06,0.0,0.0003187256806995,0.0,0.0,44.85616683959961,0.0,0.0,0.0,0.4129599034786224,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864012315869331,-2034.8751220703125,304.1611022949219,0.7035977244377136,0.1428936272859573,0.1306758522987365,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355461865663528,-3527.6865234375,304.16876220703125,0.916435182094574,0.3217205703258514,0.2264073193073272,293.1974182128906,297.1499938964844,293.1499938964844,0.3326627910137176,-6244.9189453125,304.23760986328125,0.9990000128746032,0.4873963594436645,0.3986527323722839,293.3028564453125,297.1499938964844,293.1499938964844,0.0100560402497649,-3075.14990234375,302.2076416015625,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.87310791015625,294.2315979003906,291.2774963378906,1.0,0.2725394368171692,0.773645281791687,0.773645281791687,1.0,1.0,-1.245469093322754,0.5279238224029541,0.717545211315155,0.2314502596855163,0.0,0.0,0.5749406218528748,53.618412017822266,28.0,65.53459167480469,-13137.58984375,318.9329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.70703125,18000.0,0.0,0.0,0.3125656247138977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995528697967529,0.5995591878890991,-6.327642040560022e-06,0.0,0.0003172143769916,0.0,0.0,42.21725845336914,0.0,0.0,0.0,0.4058504998683929,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848185643553733,-2005.3062744140625,304.15997314453125,0.714668333530426,0.1416618227958679,0.1290261298418045,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319598197937011,-3484.820068359375,304.1683959960937,0.9335752725601196,0.3186962902545929,0.2240729629993438,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333010673523,-5885.82275390625,304.2474975585937,0.9990000128746032,0.4961108267307281,0.3761442303657532,293.3018493652344,297.1499938964844,293.1499938964844,0.0099029103294014,-3044.0029296875,302.1616516113281,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.16131591796875,291.2990417480469,1.0,0.2626380324363708,0.7734541893005371,0.7734541893005371,1.0,1.0,-1.2123936414718628,0.5128936767578125,0.6994999051094055,0.2239208221435547,0.0,0.0,0.552976131439209,48.49206161499024,31.0,32.11832427978516,-12758.806640625,287.3663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.307994544506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575648546218872,0.5575709342956543,-6.040095286152791e-06,0.0,0.0003125753137283,0.0,0.0,36.82333755493164,0.0,0.0,0.0,0.3906626999378204,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848185643553733,-2005.3062744140625,304.15997314453125,0.714668333530426,0.1416618227958679,0.1290261298418045,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.2319598197937011,-3484.820068359375,304.1683959960937,0.9335752725601196,0.3186962902545929,0.2240729629993438,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333010673523,-5885.82275390625,304.2474975585937,0.9990000128746032,0.4961108267307281,0.3761442303657532,293.3018493652344,297.1499938964844,293.1499938964844,0.0099029103294014,-3044.0029296875,302.1616516113281,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.867919921875,294.16131591796875,291.2990417480469,1.0,0.2626380324363708,0.7734541893005371,0.7734541893005371,1.0,1.0,-1.2123936414718628,0.5128936767578125,0.6994999051094055,0.2239208221435547,0.0,0.0,0.552976131439209,48.49206161499024,31.0,32.11832427978516,-12758.806640625,287.3663024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.307994544506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575648546218872,0.5575709342956543,-6.040095286152791e-06,0.0,0.0003125753137283,0.0,0.0,36.82333755493164,0.0,0.0,0.0,0.3906626999378204,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840866416692733,-1992.06005859375,304.1578674316406,0.7226513624191284,0.1408465653657913,0.1281334012746811,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244572162628,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293084263801574,-3453.6435546875,304.16668701171875,0.9452563524246216,0.3158495724201202,0.2219921499490738,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247583866119,-5644.75927734375,304.2415771484375,0.9990000128746032,0.5041083693504333,0.3607390224933624,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956229001283,-3024.613037109375,302.1130676269531,0.4985244572162628,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557989060878753,0.773263156414032,0.773263156414032,1.0,1.0,-1.1895052194595337,0.5023822784423828,0.6871229410171509,0.2191370129585266,0.0,0.0,0.5340489745140076,45.15318298339844,34.0,-1.1314482688903809,-12462.0947265625,266.9862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016384840011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204800367355347,0.5204858183860779,-5.785644134448376e-06,0.0,0.000306124711642,0.0,0.0,32.41775894165039,0.0,0.0,0.0,0.3774678409099579,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840866416692733,-1992.06005859375,304.1578674316406,0.7226513624191284,0.1408465653657913,0.1281334012746811,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244572162628,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293084263801574,-3453.6435546875,304.16668701171875,0.9452563524246216,0.3158495724201202,0.2219921499490738,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247583866119,-5644.75927734375,304.2415771484375,0.9990000128746032,0.5041083693504333,0.3607390224933624,293.3002319335937,297.1499938964844,293.1499938964844,0.0097956229001283,-3024.613037109375,302.1130676269531,0.4985244572162628,0.050000000745058,0.2314824014902115,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557989060878753,0.773263156414032,0.773263156414032,1.0,1.0,-1.1895052194595337,0.5023822784423828,0.6871229410171509,0.2191370129585266,0.0,0.0,0.5340489745140076,45.15318298339844,34.0,-1.1314482688903809,-12462.0947265625,266.9862670898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016384840011596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204800367355347,0.5204858183860779,-5.785644134448376e-06,0.0,0.000306124711642,0.0,0.0,32.41775894165039,0.0,0.0,0.0,0.3774678409099579,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835744589567184,-1983.0189208984373,304.1560974121094,0.7274850606918335,0.1401111930608749,0.1273918002843856,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269020080566406,-3425.415771484375,304.1651611328125,0.9515328407287598,0.3128684461116791,0.2198981046676635,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374603271484,-5494.42431640625,304.2279052734375,0.9990000128746032,0.5112189650535583,0.3510203957557678,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130257636308,-3011.222900390625,302.0635986328125,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0985717773437,291.2735900878906,1.0,0.2514000833034515,0.7732329964637756,0.7732329964637756,1.0,1.0,-1.173931121826172,0.495085746049881,0.6788454055786133,0.2164128571748733,0.0,0.0,0.5183163285255432,43.11200714111328,52.0,-21.49084854125977,-12232.7041015625,254.1635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940345108509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904201626777649,0.4904257655143738,-5.588297426584177e-06,0.0,0.0002984076563734,0.0,0.0,29.126840591430664,0.0,0.0,0.0,0.3670304119586944,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835744589567184,-1983.0189208984373,304.1560974121094,0.7274850606918335,0.1401111930608749,0.1273918002843856,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269020080566406,-3425.415771484375,304.1651611328125,0.9515328407287598,0.3128684461116791,0.2198981046676635,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374603271484,-5494.42431640625,304.2279052734375,0.9990000128746032,0.5112189650535583,0.3510203957557678,293.2984313964844,297.1499938964844,293.1499938964844,0.0097130257636308,-3011.222900390625,302.0635986328125,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.8902282714844,294.0985717773437,291.2735900878906,1.0,0.2514000833034515,0.7732329964637756,0.7732329964637756,1.0,1.0,-1.173931121826172,0.495085746049881,0.6788454055786133,0.2164128571748733,0.0,0.0,0.5183163285255432,43.11200714111328,52.0,-21.49084854125977,-12232.7041015625,254.1635284423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940345108509063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904201626777649,0.4904257655143738,-5.588297426584177e-06,0.0,0.0002984076563734,0.0,0.0,29.126840591430664,0.0,0.0,0.0,0.3670304119586944,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833496823906898,-1979.6385498046875,304.1544494628906,0.7212340235710144,0.1393432915210724,0.1267766654491424,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249580323696136,-3403.046875,304.1632995605469,0.9399714469909668,0.3097223937511444,0.2177821695804596,293.0667419433594,297.1499938964844,293.1499938964844,0.289927989244461,-5623.00048828125,304.18896484375,0.9990000128746032,0.5156453251838684,0.3591659963130951,293.297119140625,297.1499938964844,293.1499938964844,0.0096824746578931,-3011.183349609375,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.255092978477478,0.7732028365135193,0.7732028365135193,1.0,1.0,-1.180838704109192,0.498016744852066,0.6828219890594482,0.2184944897890091,0.0,0.0,0.5089878439903259,44.763614654541016,70.0,-61.51469039916992,-12161.953125,261.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902513980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695515036582947,0.4695569574832916,-5.448850970424246e-06,0.0,0.000290142284939,0.0,0.0,26.95218086242676,0.0,0.0,0.0,0.3598852157592773,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833496823906898,-1979.6385498046875,304.1544494628906,0.7212340235710144,0.1393432915210724,0.1267766654491424,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.2249580323696136,-3403.046875,304.1632995605469,0.9399714469909668,0.3097223937511444,0.2177821695804596,293.0667419433594,297.1499938964844,293.1499938964844,0.289927989244461,-5623.00048828125,304.18896484375,0.9990000128746032,0.5156453251838684,0.3591659963130951,293.297119140625,297.1499938964844,293.1499938964844,0.0096824746578931,-3011.183349609375,302.0093994140625,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.255092978477478,0.7732028365135193,0.7732028365135193,1.0,1.0,-1.180838704109192,0.498016744852066,0.6828219890594482,0.2184944897890091,0.0,0.0,0.5089878439903259,44.763614654541016,70.0,-61.51469039916992,-12161.953125,261.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858902513980865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695515036582947,0.4695569574832916,-5.448850970424246e-06,0.0,0.000290142284939,0.0,0.0,26.95218086242676,0.0,0.0,0.0,0.3598852157592773,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833551585674285,-1980.3262939453125,304.15362548828125,0.714310884475708,0.1389188915491104,0.1264839619398117,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.224264994263649,-3395.42041015625,304.1621398925781,0.9281516671180724,0.3081034123897552,0.2167233377695083,293.0711364746094,297.1499938964844,293.1499938964844,0.2999414801597595,-5785.9814453125,304.16363525390625,0.9990000128746032,0.5158448815345764,0.3692960441112518,293.2969970703125,297.1499938964844,293.1499938964844,0.0096882414072752,-3017.02197265625,301.978515625,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110412597656,294.1224975585937,291.1936950683594,1.0,0.2593914270401001,0.7731878161430359,0.7731878161430359,1.0,1.0,-1.191908359527588,0.5029677152633667,0.6889406442642212,0.2211204469203949,0.0,0.0,0.5090544819831848,46.88948059082031,70.0,-79.97167205810547,-12209.43359375,273.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819903492927551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660790562629699,0.4660844802856445,-5.412884547695285e-06,0.0,0.0002861843386199,0.0,0.0,26.54590606689453,0.0,0.0,0.0,0.3585413098335266,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833635926246643,-1981.0640869140625,304.1529541015625,0.7050706148147583,0.1384522318840026,0.1261856704950332,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887725710868835,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.223592460155487,-3388.005126953125,304.1611633300781,0.9137506484985352,0.3064558207988739,0.2156653404235839,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297562599182,-5999.94384765625,304.1368103027344,0.9990000128746032,0.5145845413208008,0.3826780617237091,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005618736147,-3024.456787109375,301.9460144042969,0.4887725710868835,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190673828125,294.1469116210937,291.15771484375,1.0,0.2650820314884186,0.7730041742324829,0.7730041742324829,1.0,1.0,-1.2070711851119995,0.5097785592079163,0.697292685508728,0.2245923429727554,0.0,0.0,0.5116809606552124,49.789058685302734,88.0,-89.75479888916016,-12306.029296875,288.6554260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784396409988403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673359096050262,0.4673413336277008,-5.403386239777319e-06,0.0,0.0002825808478519,0.0,0.0,26.597171783447266,0.0,0.0,0.0,0.3587296605110168,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833194330334663,-1981.333740234375,304.1520690917969,0.6823922395706177,0.1373511552810669,0.1255281418561935,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222139537334442,-3372.611083984375,304.1597595214844,0.8833600878715515,0.3030708134174347,0.2135469764471054,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076920986175537,0.4173726439476013,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384769469499,-3042.455810546875,301.8760986328125,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.217041015625,291.0874938964844,1.0,0.2799392938613891,0.7726370096206665,0.7726370096206665,1.0,1.0,-1.2473961114883425,0.5279795527458191,0.7194164991378784,0.2338303923606872,0.0,0.0,0.5238934755325317,57.77840042114258,106.0,-95.0961685180664,-12608.6337890625,332.53582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729934155941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820187985897064,0.4820242524147033,-5.456298367789714e-06,0.0,0.0002770536229945,0.0,0.0,27.9080753326416,0.0,0.0,0.0,0.3632010817527771,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833194330334663,-1981.333740234375,304.1520690917969,0.6823922395706177,0.1373511552810669,0.1255281418561935,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222139537334442,-3372.611083984375,304.1597595214844,0.8833600878715515,0.3030708134174347,0.2135469764471054,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076920986175537,0.4173726439476013,293.2996520996094,297.1499938964844,293.1499938964844,0.0097384769469499,-3042.455810546875,301.8760986328125,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.939208984375,294.217041015625,291.0874938964844,1.0,0.2799392938613891,0.7726370096206665,0.7726370096206665,1.0,1.0,-1.2473961114883425,0.5279795527458191,0.7194164991378784,0.2338303923606872,0.0,0.0,0.5238934755325317,57.77840042114258,106.0,-95.0961685180664,-12608.6337890625,332.53582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729934155941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820187985897064,0.4820242524147033,-5.456298367789714e-06,0.0,0.0002770536229945,0.0,0.0,27.9080753326416,0.0,0.0,0.0,0.3632010817527771,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831106156110763,-1978.37255859375,304.1517333984375,0.6581800580024719,0.1360047310590744,0.1247435808181762,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206628620624542,-3354.8447265625,304.1591186523437,0.8523679375648499,0.2995570600032806,0.2114162594079971,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708335876465,-7225.8876953125,304.0309143066406,0.9990000128746032,0.4954223334789276,0.4598816931247711,293.30419921875,297.1499938964844,293.1499938964844,0.0097874421626329,-3062.7119140625,301.7999267578125,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418703079223,0.7722697854042053,0.7722697854042053,1.0,1.0,-1.2976287603378296,0.5507150888442993,0.7469136714935303,0.2456375360488891,0.0,0.0,0.5441569089889526,68.48856353759766,109.0,-85.67683410644531,-13014.009765625,393.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119808912277222,0.511986494064331,-5.6058133850456215e-06,0.0,0.0002745650417637,0.0,0.0,30.890623092651367,0.0,0.0,0.0,0.3730241060256958,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831106156110763,-1978.37255859375,304.1517333984375,0.6581800580024719,0.1360047310590744,0.1247435808181762,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206628620624542,-3354.8447265625,304.1591186523437,0.8523679375648499,0.2995570600032806,0.2114162594079971,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708335876465,-7225.8876953125,304.0309143066406,0.9990000128746032,0.4954223334789276,0.4598816931247711,293.30419921875,297.1499938964844,293.1499938964844,0.0097874421626329,-3062.7119140625,301.7999267578125,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418703079223,0.7722697854042053,0.7722697854042053,1.0,1.0,-1.2976287603378296,0.5507150888442993,0.7469136714935303,0.2456375360488891,0.0,0.0,0.5441569089889526,68.48856353759766,109.0,-85.67683410644531,-13014.009765625,393.165771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705413401126861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119808912277222,0.511986494064331,-5.6058133850456215e-06,0.0,0.0002745650417637,0.0,0.0,30.890623092651367,0.0,0.0,0.0,0.3730241060256958,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835067704319953,-1985.851806640625,304.1504211425781,0.6378629207611084,0.1367149502038955,0.1252458244562149,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852881908417,0.050000000745058,0.0501470752060413,293.2738342285156,297.1499938964844,293.1499938964844,0.2179468870162964,-3321.655517578125,304.1607360839844,0.8235398530960083,0.2960335910320282,0.2093258500099182,293.24761962890625,297.1499938964844,293.1499938964844,0.3965049088001251,-7254.71728515625,304.0678405761719,0.973434031009674,0.4824795126914978,0.4604024589061737,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141059279441,-3072.763427734375,301.728759765625,0.4301852881908417,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120618164539337,0.7713078856468201,0.7713078856468201,1.0,1.0,-1.2997729778289795,0.5513269305229187,0.7484460473060608,0.2467265278100967,0.0,0.0,0.5624246001243591,80.95331573486328,97.0,10.35231113433838,-13167.82421875,433.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.25390625,18000.0,0.0,0.0,0.2712397575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495389103889465,0.5495446920394897,-5.838914603373269e-06,0.0,0.0002752738655544,0.0,0.0,35.11375427246094,0.0,0.0,0.0,0.3859702944755554,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835067704319953,-1985.851806640625,304.1504211425781,0.6378629207611084,0.1367149502038955,0.1252458244562149,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852881908417,0.050000000745058,0.0501470752060413,293.2738342285156,297.1499938964844,293.1499938964844,0.2179468870162964,-3321.655517578125,304.1607360839844,0.8235398530960083,0.2960335910320282,0.2093258500099182,293.24761962890625,297.1499938964844,293.1499938964844,0.3965049088001251,-7254.71728515625,304.0678405761719,0.973434031009674,0.4824795126914978,0.4604024589061737,293.31011962890625,297.1499938964844,293.1499938964844,0.0098141059279441,-3072.763427734375,301.728759765625,0.4301852881908417,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120618164539337,0.7713078856468201,0.7713078856468201,1.0,1.0,-1.2997729778289795,0.5513269305229187,0.7484460473060608,0.2467265278100967,0.0,0.0,0.5624246001243591,80.95331573486328,97.0,10.35231113433838,-13167.82421875,433.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.25390625,18000.0,0.0,0.0,0.2712397575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495389103889465,0.5495446920394897,-5.838914603373269e-06,0.0,0.0002752738655544,0.0,0.0,35.11375427246094,0.0,0.0,0.0,0.3859702944755554,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837133675813674,-1989.1112060546875,304.1500244140625,0.630607545375824,0.1366989761590957,0.1258645206689834,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308895111084,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141329199075698,-3274.350341796875,304.1634521484375,0.8098932504653931,0.2923847436904907,0.2069775760173797,293.2679748535156,297.1499938964844,293.1499938964844,0.3897026777267456,-7138.22802734375,304.1058349609375,0.954810380935669,0.475831538438797,0.4531999826431274,293.316162109375,297.1499938964844,293.1499938964844,0.0097335400059819,-3055.903564453125,301.6644287109375,0.4225308895111084,0.050000000745058,0.2389868199825287,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555928230285,0.7703460454940796,0.7703460454940796,1.0,1.0,-1.2906479835510254,0.5468034744262695,0.7438445091247559,0.2451617419719696,0.0,0.0,0.5692574977874756,86.7608642578125,85.0,36.014869689941406,-13077.3330078125,446.4785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.876953125,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666190385818481,0.5666249990463257,-5.986593350826297e-06,0.0,0.0002776415494736,0.0,0.0,37.35602569580078,0.0,0.0,0.0,0.3925855457782745,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837133675813674,-1989.1112060546875,304.1500244140625,0.630607545375824,0.1366989761590957,0.1258645206689834,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.4225308895111084,0.050000000745058,0.0503812208771705,293.2763671875,297.1499938964844,293.1499938964844,0.2141329199075698,-3274.350341796875,304.1634521484375,0.8098932504653931,0.2923847436904907,0.2069775760173797,293.2679748535156,297.1499938964844,293.1499938964844,0.3897026777267456,-7138.22802734375,304.1058349609375,0.954810380935669,0.475831538438797,0.4531999826431274,293.316162109375,297.1499938964844,293.1499938964844,0.0097335400059819,-3055.903564453125,301.6644287109375,0.4225308895111084,0.050000000745058,0.2389868199825287,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555928230285,0.7703460454940796,0.7703460454940796,1.0,1.0,-1.2906479835510254,0.5468034744262695,0.7438445091247559,0.2451617419719696,0.0,0.0,0.5692574977874756,86.7608642578125,85.0,36.014869689941406,-13077.3330078125,446.4785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.876953125,18000.0,0.0,0.0,0.273572713136673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666190385818481,0.5666249990463257,-5.986593350826297e-06,0.0,0.0002776415494736,0.0,0.0,37.35602569580078,0.0,0.0,0.0,0.3925855457782745,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.0833444073796272,-1982.0186767578125,304.15069580078125,0.6291666030883789,0.1361334025859832,0.1255224198102951,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217196106910705,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123071402311325,-3251.83837890625,304.1643371582031,0.8070239424705505,0.2905628681182861,0.2057270109653473,293.2717590332031,297.1499938964844,293.1499938964844,0.3875371515750885,-7101.2255859375,304.1177673339844,0.9514237642288208,0.4735893011093139,0.450851708650589,293.3185729980469,297.1499938964844,293.1499938964844,0.0096777193248271,-3044.659912109375,301.6312561035156,0.4217196106910705,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167983889579773,0.769865095615387,0.769865095615387,1.0,1.0,-1.2861058712005615,0.5445178747177124,0.7415879964828491,0.2444910705089569,0.0,0.0,0.5724949240684509,87.3948974609375,85.0,36.31764602661133,-13028.849609375,445.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.80078125,18000.0,0.0,0.0,0.2750291526317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735950469970703,0.5736010670661926,-6.039392246748321e-06,0.0,0.0002791196166072,0.0,0.0,38.25620269775391,0.0,0.0,0.0,0.3951994478702545,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827432349324226,-1970.5828857421875,304.1516418457031,0.6287873387336731,0.1353868544101715,0.1249134168028831,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373068332672,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104287296533584,-3228.642578125,304.1651306152344,0.8061262965202332,0.2887547612190246,0.2044508308172226,293.27349853515625,297.1499938964844,293.1499938964844,0.3855853974819183,-7068.50732421875,304.12713623046875,0.9509370923042296,0.4717094600200653,0.4489033222198486,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103679388761,-3030.60498046875,301.5990600585937,0.4222373068332672,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156440854072571,0.7696365118026733,0.7696365118026733,1.0,1.0,-1.2813843488693235,0.5421586036682129,0.7392257452011108,0.2438940554857254,0.0,0.0,0.5747473239898682,86.89579772949219,73.0,37.07881546020508,-12977.099609375,441.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.4296875,18000.0,0.0,0.0,0.2765988707542419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792602300643921,0.5792663097381592,-6.084395408834098e-06,0.0,0.0002807127020787,0.0,0.0,39.00777816772461,0.0,0.0,0.0,0.3973275125026703,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812213122844696,-1941.866943359375,304.15362548828125,0.6309493184089661,0.1336908787488937,0.123308390378952,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066454291343689,-3181.888427734375,304.1663818359375,0.8091391921043396,0.2851851880550384,0.2018534243106842,293.2735290527344,297.1499938964844,293.1499938964844,0.3820420205593109,-7010.8359375,304.1405029296875,0.9566623568534852,0.4685633778572082,0.4456336498260498,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538982957601,-2997.206787109375,301.53643798828125,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105136454105377,0.7691793441772461,0.7691793441772461,1.0,1.0,-1.2714616060256958,0.5371418595314026,0.7343196868896484,0.2428604364395141,0.0,0.0,0.5768404006958008,83.27622985839844,61.0,35.32274627685547,-12861.1728515625,424.0007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.2798169255256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857201814651489,0.5857263803482056,-6.142278834886383e-06,0.0,0.0002839785884134,0.0,0.0,39.91024398803711,0.0,0.0,0.0,0.3998434245586395,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812213122844696,-1941.866943359375,304.15362548828125,0.6309493184089661,0.1336908787488937,0.123308390378952,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758693218231,0.050000000745058,0.0502526834607124,293.280029296875,297.1499938964844,293.1499938964844,0.2066454291343689,-3181.888427734375,304.1663818359375,0.8091391921043396,0.2851851880550384,0.2018534243106842,293.2735290527344,297.1499938964844,293.1499938964844,0.3820420205593109,-7010.8359375,304.1405029296875,0.9566623568534852,0.4685633778572082,0.4456336498260498,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538982957601,-2997.206787109375,301.53643798828125,0.4265758693218231,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105136454105377,0.7691793441772461,0.7691793441772461,1.0,1.0,-1.2714616060256958,0.5371418595314026,0.7343196868896484,0.2428604364395141,0.0,0.0,0.5768404006958008,83.27622985839844,61.0,35.32274627685547,-12861.1728515625,424.0007629394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.302734375,18000.0,0.0,0.0,0.2798169255256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857201814651489,0.5857263803482056,-6.142278834886383e-06,0.0,0.0002839785884134,0.0,0.0,39.91024398803711,0.0,0.0,0.0,0.3998434245586395,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795575827360153,-1910.693115234375,304.1551818847656,0.6367917656898499,0.1319772601127624,0.1215365380048751,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028509825468063,-3134.90283203125,304.167236328125,0.8171882033348083,0.2816701233386993,0.1992230862379074,293.2713623046875,297.1499938964844,293.1499938964844,0.3786709308624267,-6957.84326171875,304.1492004394531,0.968974471092224,0.4658707976341247,0.44278085231781,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788347974419,-2958.90625,301.4757385253906,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025504052639007,0.7687221765518188,0.7687221765518188,1.0,1.0,-1.2611202001571655,0.5318188071250916,0.729301393032074,0.2420938163995742,0.0,0.0,0.5758554935455322,77.16581726074219,49.0,34.03828430175781,-12738.185546875,399.1409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717661857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862367749214172,0.5862429141998291,-6.157934421935352e-06,0.0,0.000286977388896,0.0,0.0,40.0415267944336,0.0,0.0,0.0,0.4001613855361938,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795575827360153,-1910.693115234375,304.1551818847656,0.6367917656898499,0.1319772601127624,0.1215365380048751,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.435108482837677,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028509825468063,-3134.90283203125,304.167236328125,0.8171882033348083,0.2816701233386993,0.1992230862379074,293.2713623046875,297.1499938964844,293.1499938964844,0.3786709308624267,-6957.84326171875,304.1492004394531,0.968974471092224,0.4658707976341247,0.44278085231781,293.3255615234375,297.1499938964844,293.1499938964844,0.0092788347974419,-2958.90625,301.4757385253906,0.435108482837677,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025504052639007,0.7687221765518188,0.7687221765518188,1.0,1.0,-1.2611202001571655,0.5318188071250916,0.729301393032074,0.2420938163995742,0.0,0.0,0.5758554935455322,77.16581726074219,49.0,34.03828430175781,-12738.185546875,399.1409606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717661857605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862367749214172,0.5862429141998291,-6.157934421935352e-06,0.0,0.000286977388896,0.0,0.0,40.0415267944336,0.0,0.0,0.0,0.4001613855361938,4.0,0.0,1.0
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.0778899565339088,-1879.62939453125,304.1562194824219,0.6464913487434387,0.1303451955318451,0.1197648346424102,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217464923858,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990622729063034,-3087.861572265625,304.16778564453125,0.8295968174934387,0.2781936824321747,0.1965754181146621,293.2681884765625,297.1499938964844,293.1499938964844,0.3753599226474762,-6907.06494140625,304.1549072265625,0.9855461716651917,0.4634383916854858,0.4401423335075378,293.3267517089844,297.1499938964844,293.1499938964844,0.009094450622797,-2917.68212890625,301.4165344238281,0.4484217464923858,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300231933594,291.1708984375,1.0,0.2925236821174621,0.7683755159378052,0.7683755159378052,1.0,1.0,-1.250577449798584,0.5263095498085022,0.7242678999900818,0.2416364699602127,0.0,0.0,0.5717920660972595,69.4532470703125,37.0,32.6281852722168,-12608.2587890625,369.6725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807226896286011,0.5807287693023682,-6.130818292149343e-06,0.0,0.0002893449563998,0.0,0.0,39.38641357421875,0.0,0.0,0.0,0.3982582092285156,4.0,0.0,1.0
