time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.0778899565339088,-1879.62939453125,304.1562194824219,0.6464913487434387,0.1303451955318451,0.1197648346424102,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217464923858,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990622729063034,-3087.861572265625,304.16778564453125,0.8295968174934387,0.2781936824321747,0.1965754181146621,293.2681884765625,297.1499938964844,293.1499938964844,0.3753599226474762,-6907.06494140625,304.1549072265625,0.9855461716651917,0.4634383916854858,0.4401423335075378,293.3267517089844,297.1499938964844,293.1499938964844,0.009094450622797,-2917.68212890625,301.4165344238281,0.4484217464923858,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.194091796875,294.4300231933594,291.1708984375,1.0,0.2925236821174621,0.7683755159378052,0.7683755159378052,1.0,1.0,-1.250577449798584,0.5263095498085022,0.7242678999900818,0.2416364699602127,0.0,0.0,0.5717920660972595,69.4532470703125,37.0,32.6281852722168,-12608.2587890625,369.6725158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807226896286011,0.5807287693023682,-6.130818292149343e-06,0.0,0.0002893449563998,0.0,0.0,39.38641357421875,0.0,0.0,0.0,0.3982582092285156,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762637928128242,-1849.4998779296875,304.1568603515625,0.6597943305969238,0.1287525445222854,0.1180477142333984,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953067332506179,-3041.08447265625,304.1681213378906,0.8458271622657776,0.2747513949871063,0.1939345747232437,293.2631225585937,297.1499938964844,293.1499938964844,0.3672344088554382,-6779.50537109375,304.1679077148437,0.9990000128746032,0.4614608585834503,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126769453287,-2876.2275390625,301.35858154296875,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807724475860595,0.7680288553237915,0.7680288553237915,1.0,1.0,-1.234015703201294,0.5178051590919495,0.7162104845046997,0.2405890375375747,0.0,0.0,0.5647980570793152,61.18482971191406,25.0,36.27688980102539,-12436.3359375,335.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865318357944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696178674697876,0.5696239471435547,-6.064157787477598e-06,0.0,0.000290793395834,0.0,0.0,38.02472686767578,0.0,0.0,0.0,0.3943141996860504,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762637928128242,-1849.4998779296875,304.1568603515625,0.6597943305969238,0.1287525445222854,0.1180477142333984,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953067332506179,-3041.08447265625,304.1681213378906,0.8458271622657776,0.2747513949871063,0.1939345747232437,293.2631225585937,297.1499938964844,293.1499938964844,0.3672344088554382,-6779.50537109375,304.1679077148437,0.9990000128746032,0.4614608585834503,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126769453287,-2876.2275390625,301.35858154296875,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807724475860595,0.7680288553237915,0.7680288553237915,1.0,1.0,-1.234015703201294,0.5178051590919495,0.7162104845046997,0.2405890375375747,0.0,0.0,0.5647980570793152,61.18482971191406,25.0,36.27688980102539,-12436.3359375,335.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865318357944488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5696178674697876,0.5696239471435547,-6.064157787477598e-06,0.0,0.000290793395834,0.0,0.0,38.02472686767578,0.0,0.0,0.0,0.3943141996860504,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752871632575988,-1831.24609375,304.1573791503906,0.6658762693405151,0.1278986036777496,0.1171354278922081,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592305660248,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930645108222961,-3012.73583984375,304.1689147949219,0.8532378673553467,0.2725397944450378,0.1925370991230011,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369925975799,-6545.2744140625,304.1927490234375,0.9990000128746032,0.4625537097454071,0.4174993932247162,293.327392578125,297.1499938964844,293.1499938964844,0.008822688832879,-2853.912841796875,301.3336486816406,0.4735592305660248,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.2784118652344,294.4201354980469,291.22528076171875,1.0,0.2739734947681427,0.7678555250167847,0.7678555250167847,1.0,1.0,-1.212305188179016,0.5070924758911133,0.7052126526832581,0.2380970418453216,0.0,0.0,0.5577645301818848,57.62390899658203,25.0,66.70770263671875,-12266.994140625,314.2287902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4140625,18000.0,0.0,0.0,0.2867056727409363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605648756027222,0.5605708956718445,-6.013142410665751e-06,0.0,0.0002909697941504,0.0,0.0,36.95281982421875,0.0,0.0,0.0,0.3910819292068481,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743726640939712,-1814.0537109375,304.1576843261719,0.6735042333602905,0.1273458451032638,0.11639104783535,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806858897209167,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900648325681686,-2974.52734375,304.1709289550781,0.8613921999931335,0.2699118852615356,0.1906507313251495,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044322967529,-6287.37890625,304.2155456542969,0.9990000128746032,0.4652621448040008,0.4015752673149109,293.3272705078125,297.1499938964844,293.1499938964844,0.0087255239486694,-2828.761962890625,301.31207275390625,0.4806858897209167,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666498720645904,0.7677696347236633,0.7677696347236633,1.0,1.0,-1.1890872716903689,0.495607852935791,0.6934793591499329,0.2356187254190445,0.0,0.0,0.5466617345809937,53.88007736206055,25.0,86.688720703125,-12052.7880859375,292.01336669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.046875,18000.0,0.0,0.0,0.2863418459892273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448065996170044,0.5448125600814819,-5.928930477239192e-06,0.0,0.0002906005829572,0.0,0.0,35.15341567993164,0.0,0.0,0.0,0.3856465816497803,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.0731422305107116,-1791.135986328125,304.1571350097656,0.6872826814651489,0.1265164315700531,0.1153788492083549,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853392571210861,-2914.713623046875,304.17169189453125,0.8757364749908447,0.2660111486911773,0.1875429600477218,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348636627197,-5874.1279296875,304.2381286621094,0.9990000128746032,0.4719783067703247,0.3760116994380951,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670333355665,-2789.027587890625,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554198205471039,0.7675979137420654,0.7675979137420654,1.0,1.0,-1.1520075798034668,0.4770710468292236,0.6749365329742432,0.2323216050863266,0.0,0.0,0.5211068391799927,48.17907333374024,28.0,61.69941711425781,-11616.1484375,258.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2837001085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014575719833374,0.5014632940292358,-5.679414243786596e-06,0.0,0.0002879195380955,0.0,0.0,30.395967483520508,0.0,0.0,0.0,0.3710148632526397,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.0731422305107116,-1791.135986328125,304.1571350097656,0.6872826814651489,0.1265164315700531,0.1153788492083549,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853392571210861,-2914.713623046875,304.17169189453125,0.8757364749908447,0.2660111486911773,0.1875429600477218,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348636627197,-5874.1279296875,304.2381286621094,0.9990000128746032,0.4719783067703247,0.3760116994380951,293.32647705078125,297.1499938964844,293.1499938964844,0.0085670333355665,-2789.027587890625,301.2652282714844,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554198205471039,0.7675979137420654,0.7675979137420654,1.0,1.0,-1.1520075798034668,0.4770710468292236,0.6749365329742432,0.2323216050863266,0.0,0.0,0.5211068391799927,48.17907333374024,28.0,61.69941711425781,-11616.1484375,258.8365783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913146972656,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2837001085281372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014575719833374,0.5014632940292358,-5.679414243786596e-06,0.0,0.0002879195380955,0.0,0.0,30.395967483520508,0.0,0.0,0.0,0.3710148632526397,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724154710769653,-1778.0010986328125,304.1559753417969,0.6978284120559692,0.1258960366249084,0.1146284788846969,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819349080324173,-2872.13720703125,304.17010498046875,0.8863725066184998,0.2625108063220978,0.1849635243415832,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904975891113,-5587.9736328125,304.2397155761719,0.9990000128746032,0.4790303111076355,0.3579241335391998,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544774144887,-2763.332763671875,301.21209716796875,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475027292966842,0.7674261927604675,0.7674261927604675,1.0,1.0,-1.125332236289978,0.4635377824306488,0.6617944836616516,0.2305627167224884,0.0,0.0,0.4971999824047088,44.37161636352539,31.0,18.26480293273925,-11256.69140625,236.8867034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.267578125,18000.0,0.0,0.0,0.2785964906215668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597956538200378,0.4598010778427124,-5.434278591565089e-06,0.0,0.0002827400458045,0.0,0.0,26.18002319335937,0.0,0.0,0.0,0.3571453988552093,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724154710769653,-1778.0010986328125,304.1559753417969,0.6978284120559692,0.1258960366249084,0.1146284788846969,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212585449219,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819349080324173,-2872.13720703125,304.17010498046875,0.8863725066184998,0.2625108063220978,0.1849635243415832,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904975891113,-5587.9736328125,304.2397155761719,0.9990000128746032,0.4790303111076355,0.3579241335391998,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544774144887,-2763.332763671875,301.21209716796875,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475027292966842,0.7674261927604675,0.7674261927604675,1.0,1.0,-1.125332236289978,0.4635377824306488,0.6617944836616516,0.2305627167224884,0.0,0.0,0.4971999824047088,44.37161636352539,31.0,18.26480293273925,-11256.69140625,236.8867034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.267578125,18000.0,0.0,0.0,0.2785964906215668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597956538200378,0.4598010778427124,-5.434278591565089e-06,0.0,0.0002827400458045,0.0,0.0,26.18002319335937,0.0,0.0,0.0,0.3571453988552093,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.0721878781914711,-1774.3089599609375,304.15435791015625,0.7054474353790283,0.1256531774997711,0.1142406016588211,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791844069957733,-2838.0859375,304.1679992675781,0.8927441835403442,0.2591592669486999,0.1825385242700576,293.11505126953125,297.1499938964844,293.1499938964844,0.2767638862133026,-5404.26025390625,304.22998046875,0.9990000128746032,0.4856805205345154,0.3459275960922241,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766896277666,-2748.03564453125,301.1568908691406,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485290527344,291.3009338378906,1.0,0.2422088831663131,0.7675753235816956,0.7675753235816956,1.0,1.0,-1.1069408655166626,0.4540813863277435,0.6528594493865967,0.2298585325479507,0.0,0.0,0.4776105582714081,41.94940185546875,34.0,-19.31748390197754,-10989.8564453125,222.81411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.78125,18000.0,0.0,0.0,0.2715386152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425885796546936,0.4258910417556762,-5.241744929662673e-06,0.0,0.0002755771565716,0.0,0.0,23.041337966918945,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.0721878781914711,-1774.3089599609375,304.15435791015625,0.7054474353790283,0.1256531774997711,0.1142406016588211,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361721992493,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791844069957733,-2838.0859375,304.1679992675781,0.8927441835403442,0.2591592669486999,0.1825385242700576,293.11505126953125,297.1499938964844,293.1499938964844,0.2767638862133026,-5404.26025390625,304.22998046875,0.9990000128746032,0.4856805205345154,0.3459275960922241,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766896277666,-2748.03564453125,301.1568908691406,0.5057361721992493,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.402099609375,294.1485290527344,291.3009338378906,1.0,0.2422088831663131,0.7675753235816956,0.7675753235816956,1.0,1.0,-1.1069408655166626,0.4540813863277435,0.6528594493865967,0.2298585325479507,0.0,0.0,0.4776105582714081,41.94940185546875,34.0,-19.31748390197754,-10989.8564453125,222.81411743164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.78125,18000.0,0.0,0.0,0.2715386152267456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425885796546936,0.4258910417556762,-5.241744929662673e-06,0.0,0.0002755771565716,0.0,0.0,23.041337966918945,0.0,0.0,0.0,0.3461184501647949,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722987353801727,-1776.874267578125,304.1527099609375,0.710361659526825,0.1256615668535232,0.114154115319252,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767672896385193,-2808.245361328125,304.1660461425781,0.8951680660247803,0.2559171319007873,0.1802269965410232,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565985679626,-5299.99755859375,304.215087890625,0.9990000128746032,0.4916178286075592,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190603181719,-2738.368408203125,301.1025085449219,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390421628952026,0.7677245140075684,0.7677245140075684,1.0,1.0,-1.095227599143982,0.4479004740715027,0.6473271250724792,0.2298895567655563,0.0,0.0,0.46295365691185,40.56254577636719,37.0,-38.14870834350586,-10808.3486328125,214.47430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290720939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013001918792724,0.4013053178787231,-5.107616289024008e-06,0.0,0.0002671440597623,0.0,0.0,20.926830291748047,0.0,0.0,0.0,0.3382499814033508,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722987353801727,-1776.874267578125,304.1527099609375,0.710361659526825,0.1256615668535232,0.114154115319252,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767672896385193,-2808.245361328125,304.1660461425781,0.8951680660247803,0.2559171319007873,0.1802269965410232,293.0902099609375,297.1499938964844,293.1499938964844,0.2696565985679626,-5299.99755859375,304.215087890625,0.9990000128746032,0.4916178286075592,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190603181719,-2738.368408203125,301.1025085449219,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390421628952026,0.7677245140075684,0.7677245140075684,1.0,1.0,-1.095227599143982,0.4479004740715027,0.6473271250724792,0.2298895567655563,0.0,0.0,0.46295365691185,40.56254577636719,37.0,-38.14870834350586,-10808.3486328125,214.47430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290720939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013001918792724,0.4013053178787231,-5.107616289024008e-06,0.0,0.0002671440597623,0.0,0.0,20.926830291748047,0.0,0.0,0.0,0.3382499814033508,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724207535386085,-1779.3680419921875,304.1520080566406,0.7117941379547119,0.1257112324237823,0.1141750887036323,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756178140640258,-2794.027587890625,304.16522216796875,0.8950051665306091,0.254314661026001,0.1790978908538818,293.0806884765625,297.1499938964844,293.1499938964844,0.2677103877067566,-5272.8828125,304.206787109375,0.9990000128746032,0.4942441582679748,0.3369167447090149,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948505878448,-2734.722412109375,301.07574462890625,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.25421142578125,1.0,0.2381327152252197,0.7677990794181824,0.7677990794181824,1.0,1.0,-1.0914673805236816,0.4458397626876831,0.6456276774406433,0.2301262766122818,0.0,0.0,0.4573911726474762,40.186622619628906,37.0,-42.683013916015625,-10742.7529296875,212.01315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.2588357031345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920595347881317,0.3920646011829376,-5.058469469076954e-06,0.0,0.0002626853238325,0.0,0.0,20.165882110595703,0.0,0.0,0.0,0.3353199064731598,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725649520754814,-1782.2576904296875,304.1513671875,0.7126029133796692,0.125772550702095,0.1142184883356094,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744789779186248,-2779.901611328125,304.1645202636719,0.8939922451972961,0.2526901960372925,0.1779723167419433,293.0730285644531,297.1499938964844,293.1499938964844,0.2667004764080047,-5260.35595703125,304.19830322265625,0.9990000128746032,0.4966294169425964,0.3359048068523407,293.3128967285156,297.1499938964844,293.1499938964844,0.0082726199179887,-2731.55859375,301.0491638183594,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.2376132905483245,0.7677733898162842,0.7677733898162842,1.0,1.0,-1.088903784751892,0.4443556368350982,0.6445481777191162,0.2304757386445999,0.0,0.0,0.4529674053192138,39.992374420166016,40.0,-44.95953369140625,-10691.1494140625,210.5076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.2544046640396118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846562504768371,0.3846612572669983,-5.019171112508047e-06,0.0,0.0002581884036771,0.0,0.0,19.567716598510746,0.0,0.0,0.0,0.332975685596466,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728725343942642,-1788.34228515625,304.1504211425781,0.712500810623169,0.1258939653635025,0.1143328621983528,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720488965511322,-2749.51611328125,304.16375732421875,0.8894509673118591,0.2492092102766037,0.1756015419960022,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.06298828125,304.18145751953125,0.9990000128746032,0.5007472634315491,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.008231695741415,-2725.953857421875,300.99627685546875,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375962734222412,0.7677218914031982,0.7677218914031982,1.0,1.0,-1.0867948532104492,0.4428711533546448,0.6439237594604492,0.2314827293157577,0.0,0.0,0.4472489655017853,40.08539581298828,43.0,-44.62232971191406,-10622.2001953125,209.94137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457625418901443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747301995754242,0.3747351765632629,-4.9651907829684205e-06,0.0,0.0002494177315384,0.0,0.0,18.77680778503418,0.0,0.0,0.0,0.3298278748989105,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728725343942642,-1788.34228515625,304.1504211425781,0.712500810623169,0.1258939653635025,0.1143328621983528,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.510759711265564,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720488965511322,-2749.51611328125,304.16375732421875,0.8894509673118591,0.2492092102766037,0.1756015419960022,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.06298828125,304.18145751953125,0.9990000128746032,0.5007472634315491,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.008231695741415,-2725.953857421875,300.99627685546875,0.510759711265564,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375962734222412,0.7677218914031982,0.7677218914031982,1.0,1.0,-1.0867948532104492,0.4428711533546448,0.6439237594604492,0.2314827293157577,0.0,0.0,0.4472489655017853,40.08539581298828,43.0,-44.62232971191406,-10622.2001953125,209.94137573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457625418901443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3747301995754242,0.3747351765632629,-4.9651907829684205e-06,0.0,0.0002494177315384,0.0,0.0,18.77680778503418,0.0,0.0,0.0,0.3298278748989105,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731627866625785,-1794.0533447265625,304.1498107910156,0.710379958152771,0.1259761750698089,0.1144404858350753,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694321781396865,-2716.521240234375,304.1635437011719,0.8821466565132141,0.245560809969902,0.1730999648571014,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.50385582447052,0.3396856784820556,293.3055725097656,297.1499938964844,293.1499938964844,0.008193165063858,-2720.720703125,300.94317626953125,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.238727182149887,0.7676704525947571,0.7676704525947571,1.0,1.0,-1.088044047355652,0.4430391490459442,0.6450048685073853,0.232836976647377,0.0,0.0,0.4453452229499817,40.72321701049805,46.0,-41.88258743286133,-10589.9892578125,212.10894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.237894520163536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704017996788025,0.3704067468643188,-4.937825906381477e-06,0.0,0.0002414326881989,0.0,0.0,18.42464637756348,0.0,0.0,0.0,0.3284085392951965,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731627866625785,-1794.0533447265625,304.1498107910156,0.710379958152771,0.1259761750698089,0.1144404858350753,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694321781396865,-2716.521240234375,304.1635437011719,0.8821466565132141,0.245560809969902,0.1730999648571014,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.50385582447052,0.3396856784820556,293.3055725097656,297.1499938964844,293.1499938964844,0.008193165063858,-2720.720703125,300.94317626953125,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.238727182149887,0.7676704525947571,0.7676704525947571,1.0,1.0,-1.088044047355652,0.4430391490459442,0.6450048685073853,0.232836976647377,0.0,0.0,0.4453452229499817,40.72321701049805,46.0,-41.88258743286133,-10589.9892578125,212.10894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.916015625,18000.0,0.0,0.0,0.237894520163536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704017996788025,0.3704067468643188,-4.937825906381477e-06,0.0,0.0002414326881989,0.0,0.0,18.42464637756348,0.0,0.0,0.0,0.3284085392951965,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734067261219024,-1798.8697509765625,304.14947509765625,0.7065227627754211,0.1259924918413162,0.1145097017288208,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667134314775467,-2682.030517578125,304.16357421875,0.8728857636451721,0.241831362247467,0.1705434918403625,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058326721191406,0.3452443480491638,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552937626838,-2715.446533203125,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871782779693,0.767481803894043,0.767481803894043,1.0,1.0,-1.0920065641403198,0.4445194005966186,0.6474871635437012,0.2344798147678375,0.0,0.0,0.446939617395401,41.81121063232422,49.0,-38.21659851074219,-10588.619140625,216.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92303466796875,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739938497543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371033102273941,0.371038019657135,-4.932560386805562e-06,0.0,0.0002347137051401,0.0,0.0,18.44464874267578,0.0,0.0,0.0,0.3284768462181091,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734067261219024,-1798.8697509765625,304.14947509765625,0.7065227627754211,0.1259924918413162,0.1145097017288208,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667134314775467,-2682.030517578125,304.16357421875,0.8728857636451721,0.241831362247467,0.1705434918403625,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058326721191406,0.3452443480491638,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552937626838,-2715.446533203125,300.8891296386719,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871782779693,0.767481803894043,0.767481803894043,1.0,1.0,-1.0920065641403198,0.4445194005966186,0.6474871635437012,0.2344798147678375,0.0,0.0,0.446939617395401,41.81121063232422,49.0,-38.21659851074219,-10588.619140625,216.5338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.92303466796875,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312739938497543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371033102273941,0.371038019657135,-4.932560386805562e-06,0.0,0.0002347137051401,0.0,0.0,18.44464874267578,0.0,0.0,0.0,0.3284768462181091,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735847130417823,-1802.4315185546875,304.1493530273437,0.7013192772865295,0.1259301006793975,0.1145236268639564,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131754636764,-2646.3037109375,304.1636962890625,0.8623408675193787,0.2380489110946655,0.1679566651582718,293.0672302246094,297.1499938964844,293.1499938964844,0.283528983592987,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066295266151428,0.3525983095169067,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166448071599,-2709.733642578125,300.8338623046875,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361328125,291.1250915527344,1.0,0.2435932904481887,0.7672931551933289,0.7672931551933289,1.0,1.0,-1.0981175899505615,0.4470434486865997,0.6510741710662842,0.2363916337490081,0.0,0.0,0.4515889286994934,43.27713394165039,52.0,-33.95195770263672,-10612.865234375,222.8495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443602085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760516345500946,0.3760565817356109,-4.946754870616132e-06,0.0,0.0002296092716278,0.0,0.0,18.79372978210449,0.0,0.0,0.0,0.3298646807670593,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735847130417823,-1802.4315185546875,304.1493530273437,0.7013192772865295,0.1259301006793975,0.1145236268639564,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131754636764,-2646.3037109375,304.1636962890625,0.8623408675193787,0.2380489110946655,0.1679566651582718,293.0672302246094,297.1499938964844,293.1499938964844,0.283528983592987,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066295266151428,0.3525983095169067,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166448071599,-2709.733642578125,300.8338623046875,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842529296875,294.0361328125,291.1250915527344,1.0,0.2435932904481887,0.7672931551933289,0.7672931551933289,1.0,1.0,-1.0981175899505615,0.4470434486865997,0.6510741710662842,0.2363916337490081,0.0,0.0,0.4515889286994934,43.27713394165039,52.0,-33.95195770263672,-10612.865234375,222.8495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262443602085113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760516345500946,0.3760565817356109,-4.946754870616132e-06,0.0,0.0002296092716278,0.0,0.0,18.79372978210449,0.0,0.0,0.0,0.3298646807670593,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736456736922264,-1803.6815185546875,304.1493530273437,0.698326826095581,0.1258677542209625,0.1145072430372238,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.162484586238861,-2628.0009765625,304.163818359375,0.8567665219306946,0.2361412495374679,0.1666545420885086,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411114215851,-5613.3046875,304.13262939453125,0.9990000128746032,0.506582498550415,0.3568271696567535,293.3013610839844,297.1499938964844,293.1499938964844,0.0080967312678694,-2706.62890625,300.8056945800781,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452278882265091,0.7671988010406494,0.7671988010406494,1.0,1.0,-1.101828694343567,0.4486233294010162,0.6532053351402283,0.2374346256256103,0.0,0.0,0.4549210965633392,44.13365173339844,52.0,-31.616287231445312,-10633.2685546875,226.62567138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258850097656,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243982255458831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800561428070068,0.3800610899925232,-4.960653768648626e-06,0.0,0.0002277356688864,0.0,0.0,19.083545684814453,0.0,0.0,0.0,0.3310185074806213,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736868977546691,-1804.5579833984373,304.1494140625,0.6951324939727783,0.1257850378751754,0.1144749820232391,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610368937253952,-2609.401123046875,304.1639404296875,0.8510776162147522,0.2342238426208496,0.1653472334146499,293.0794982910156,297.1499938964844,293.1499938964844,0.2924767732620239,-5686.66064453125,304.1273498535156,0.9990000128746032,0.5062475800514221,0.361359179019928,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762887373566,-2703.314697265625,300.7771911621094,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.0519714355469,291.1045227050781,1.0,0.2469909191131591,0.7670550346374512,0.7670550346374512,1.0,1.0,-1.1058968305587769,0.4503703117370605,0.6555265188217163,0.2385216206312179,0.0,0.0,0.4588232040405273,45.06250381469727,55.0,-29.0935173034668,-10658.3505859375,230.7643280029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230094969272613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849548995494842,0.384959876537323,-4.978848664904945e-06,0.0,0.0002263262867927,0.0,0.0,19.44542121887207,0.0,0.0,0.0,0.3324548304080963,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.0737074017524719,-1805.1376953125,304.1495666503906,0.6882749795913696,0.125558853149414,0.1143624186515808,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825895071029,-2571.279541015625,304.1642150878906,0.8395273089408875,0.2303611487150192,0.1627180278301239,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777637958526,-5844.85791015625,304.1181335449219,0.9990000128746032,0.5047218799591064,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334907397627,-2695.9443359375,300.7192077636719,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0716857910156,291.0879821777344,1.0,0.2508465945720672,0.7667673826217651,0.7667673826217651,1.0,1.0,-1.1149332523345947,0.4542977213859558,0.6606354713439941,0.240828275680542,0.0,0.0,0.4680621325969696,47.11693954467773,58.0,-23.59965705871582,-10720.7744140625,240.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216291725635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971778452396393,0.3971828818321228,-5.027911356592085e-06,0.0,0.0002249254321213,0.0,0.0,20.37741470336914,0.0,0.0,0.0,0.3360991775989532,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.0737074017524719,-1805.1376953125,304.1495666503906,0.6882749795913696,0.125558853149414,0.1143624186515808,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825895071029,-2571.279541015625,304.1642150878906,0.8395273089408875,0.2303611487150192,0.1627180278301239,293.09588623046875,297.1499938964844,293.1499938964844,0.3025777637958526,-5844.85791015625,304.1181335449219,0.9990000128746032,0.5047218799591064,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334907397627,-2695.9443359375,300.7192077636719,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106811523437,294.0716857910156,291.0879821777344,1.0,0.2508465945720672,0.7667673826217651,0.7667673826217651,1.0,1.0,-1.1149332523345947,0.4542977213859558,0.6606354713439941,0.240828275680542,0.0,0.0,0.4680621325969696,47.11693954467773,58.0,-23.59965705871582,-10720.7744140625,240.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.2216291725635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3971778452396393,0.3971828818321228,-5.027911356592085e-06,0.0,0.0002249254321213,0.0,0.0,20.37741470336914,0.0,0.0,0.0,0.3360991775989532,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736455246806144,-1804.1580810546875,304.1498107910156,0.6810151934623718,0.1252560317516327,0.1141878366470336,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513803958892,-2531.93798828125,304.1645202636719,0.8279090523719788,0.2264635264873504,0.1600700616836547,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021010041236877,0.3818295896053314,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878969117999,-2687.493408203125,300.6600646972656,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.255050927400589,0.7664797902107239,0.7664797902107239,1.0,1.0,-1.1248937845230105,0.4586693048477173,0.6662244200706482,0.2432844638824463,0.0,0.0,0.4787258803844452,49.39870834350586,61.0,-17.717432022094727,-10796.3603515625,250.44876098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220446616411209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121092557907104,0.4121143519878387,-5.0927565098390914e-06,0.0,0.0002253471029689,0.0,0.0,21.56661033630371,0.0,0.0,0.0,0.3406378328800201,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736455246806144,-1804.1580810546875,304.1498107910156,0.6810151934623718,0.1252560317516327,0.1141878366470336,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513803958892,-2531.93798828125,304.1645202636719,0.8279090523719788,0.2264635264873504,0.1600700616836547,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.5021010041236877,0.3818295896053314,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878969117999,-2687.493408203125,300.6600646972656,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.255050927400589,0.7664797902107239,0.7664797902107239,1.0,1.0,-1.1248937845230105,0.4586693048477173,0.6662244200706482,0.2432844638824463,0.0,0.0,0.4787258803844452,49.39870834350586,61.0,-17.717432022094727,-10796.3603515625,250.44876098632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220446616411209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121092557907104,0.4121143519878387,-5.0927565098390914e-06,0.0,0.0002253471029689,0.0,0.0,21.56661033630371,0.0,0.0,0.0,0.3406378328800201,4.0,0.0,1.0
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735024511814117,-1801.64013671875,304.1501159667969,0.673583984375,0.1248832270503044,0.1139555498957634,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519436240196228,-2491.36328125,304.16485595703125,0.8161502480506897,0.2225330770015716,0.1574038714170456,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.16943359375,304.1043395996094,0.9990000128746032,0.498450219631195,0.3930401504039764,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392595216631,-2677.852294921875,300.5999755859375,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595112025737762,0.766121506690979,0.766121506690979,1.0,1.0,-1.1355019807815552,0.4633415639400482,0.6721604466438293,0.2458511590957641,0.0,0.0,0.4901889264583587,51.87092208862305,64.0,-11.424174308776855,-10881.5625,261.8412475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240907400846481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290393590927124,0.4290445446968078,-5.17171520186821e-06,0.0,0.0002274236176162,0.0,0.0,22.981624603271484,0.0,0.0,0.0,0.3458888232707977,4.0,0.0,1.0
