time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735024511814117,-1801.64013671875,304.1501159667969,0.673583984375,0.1248832270503044,0.1139555498957634,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519436240196228,-2491.36328125,304.16485595703125,0.8161502480506897,0.2225330770015716,0.1574038714170456,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.16943359375,304.1043395996094,0.9990000128746032,0.498450219631195,0.3930401504039764,293.30426025390625,297.1499938964844,293.1499938964844,0.0079392595216631,-2677.852294921875,300.5999755859375,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595112025737762,0.766121506690979,0.766121506690979,1.0,1.0,-1.1355019807815552,0.4633415639400482,0.6721604466438293,0.2458511590957641,0.0,0.0,0.4901889264583587,51.87092208862305,64.0,-11.424174308776855,-10881.5625,261.8412475585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240907400846481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290393590927124,0.4290445446968078,-5.17171520186821e-06,0.0,0.0002274236176162,0.0,0.0,22.981624603271484,0.0,0.0,0.0,0.3458888232707977,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732819139957428,-1797.6541748046875,304.15045166015625,0.6661700010299683,0.1244483366608619,0.1136712729930877,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487624794244766,-2449.580078125,304.16522216796875,0.8037852644920349,0.2185720354318618,0.1547200977802276,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.4938488006591797,0.4046388268470764,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875413164496,-2666.975830078125,300.5391845703125,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.15545654296875,291.0649108886719,1.0,0.2641505599021911,0.7657632231712341,0.7657632231712341,1.0,1.0,-1.146533727645874,0.4682146608829498,0.6783190965652466,0.2485084235668182,0.0,0.0,0.5018112063407898,54.50125503540039,67.0,-4.973228454589844,-10972.9970703125,274.0554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275217920541763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471151828765869,0.4471204578876495,-5.262021659291349e-06,0.0,0.0002309057017555,0.0,0.0,24.57309532165528,0.0,0.0,0.0,0.35161954164505,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732819139957428,-1797.6541748046875,304.15045166015625,0.6661700010299683,0.1244483366608619,0.1136712729930877,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793539047241211,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487624794244766,-2449.580078125,304.16522216796875,0.8037852644920349,0.2185720354318618,0.1547200977802276,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.4938488006591797,0.4046388268470764,293.3064270019531,297.1499938964844,293.1499938964844,0.0078875413164496,-2666.975830078125,300.5391845703125,0.4793539047241211,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570373535156,294.15545654296875,291.0649108886719,1.0,0.2641505599021911,0.7657632231712341,0.7657632231712341,1.0,1.0,-1.146533727645874,0.4682146608829498,0.6783190965652466,0.2485084235668182,0.0,0.0,0.5018112063407898,54.50125503540039,67.0,-4.973228454589844,-10972.9970703125,274.0554504394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0332336425781,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275217920541763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471151828765869,0.4471204578876495,-5.262021659291349e-06,0.0,0.0002309057017555,0.0,0.0,24.57309532165528,0.0,0.0,0.0,0.35161954164505,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731442272663116,-1795.1416015625,304.1506042480469,0.6625162959098816,0.1242101490497589,0.1135116219520568,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.4767450988292694,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.1471460461616516,-2428.252197265625,304.1653747558594,0.7974136471748352,0.2165807038545608,0.1533719003200531,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569371700287,-6466.08984375,304.0975646972656,0.9990000128746032,0.4912195801734924,0.4105359017848968,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605497255921,-2661.072265625,300.50860595703125,0.4767450988292694,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.56707763671875,294.1741027832031,291.0651550292969,1.0,0.2665174007415771,0.7655840516090393,0.7655840516090393,1.0,1.0,-1.152151584625244,0.4706996381282806,0.6814519166946411,0.2498624175786972,0.0,0.0,0.5074865221977234,55.866825103759766,67.0,-1.72891366481781,-11020.0986328125,280.4288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.229666069149971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.456290453672409,0.456295758485794,-5.310221240506508e-06,0.0,0.0002330818679183,0.0,0.0,25.41411018371582,0.0,0.0,0.0,0.3545791208744049,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729893967509269,-1792.304443359375,304.1507873535156,0.658918559551239,0.123959794640541,0.1133414953947067,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455134004354477,-2406.644775390625,304.1655578613281,0.7910833358764648,0.2145826816558838,0.1520195603370666,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358824729919,-6558.16796875,304.0958557128906,0.9990000128746032,0.4883905947208404,0.4164754152297973,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328531235456,-2654.868408203125,300.4779663085937,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689060866832733,0.7653787136077881,0.7653787136077881,1.0,1.0,-1.1578104496002195,0.4732012748718261,0.6846091747283936,0.251224935054779,0.0,0.0,0.5129677653312683,57.26143264770508,70.0,1.5040347576141355,-11067.5380859375,286.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320392578840255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653851091861725,0.4653904736042022,-5.359599981602514e-06,0.0,0.0002354903554078,0.0,0.0,26.270675659179688,0.0,0.0,0.0,0.3575472831726074,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726323202252388,-1785.7330322265625,304.151123046875,0.6519330739974976,0.1234265714883804,0.1129733398556709,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270884513855,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422032117843628,-2362.63427734375,304.1658935546875,0.7786434888839722,0.2105616182088852,0.1493021547794342,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.02978515625,304.0932006835937,0.9990000128746032,0.4821796417236328,0.4284294545650482,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754552476108,-2641.58935546875,300.4165954589844,0.4682270884513855,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737263441085815,0.7649680972099304,0.7649680972099304,1.0,1.0,-1.169189691543579,0.4782364070415497,0.690953254699707,0.2539685368537903,0.0,0.0,0.523057222366333,60.12649154663086,58.0,7.66698694229126,-11162.052734375,300.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373102605342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827901422977447,0.4827955961227417,-5.458783107314957e-06,0.0,0.0002408397413091,0.0,0.0,27.976661682128903,0.0,0.0,0.0,0.3633278310298919,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726323202252388,-1785.7330322265625,304.151123046875,0.6519330739974976,0.1234265714883804,0.1129733398556709,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270884513855,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422032117843628,-2362.63427734375,304.1658935546875,0.7786434888839722,0.2105616182088852,0.1493021547794342,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.02978515625,304.0932006835937,0.9990000128746032,0.4821796417236328,0.4284294545650482,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754552476108,-2641.58935546875,300.4165954589844,0.4682270884513855,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737263441085815,0.7649680972099304,0.7649680972099304,1.0,1.0,-1.169189691543579,0.4782364070415497,0.690953254699707,0.2539685368537903,0.0,0.0,0.523057222366333,60.12649154663086,58.0,7.66698694229126,-11162.052734375,300.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373102605342865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827901422977447,0.4827955961227417,-5.458783107314957e-06,0.0,0.0002408397413091,0.0,0.0,27.976661682128903,0.0,0.0,0.0,0.3633278310298919,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0721460580825805,-1776.5760498046875,304.15155029296875,0.6513880491256714,0.1231487393379211,0.1126028671860694,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385860741138458,-2314.001708984375,304.1666259765625,0.7738514542579651,0.2065662145614624,0.1464963406324386,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.4765730202198028,0.4280965626239776,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897488906979,-2618.939453125,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083993911743,0.7645574808120728,0.7645574808120728,1.0,1.0,-1.1649662256240845,0.4760531485080719,0.6889130473136902,0.2535628974437713,0.0,0.0,0.5293415188789368,60.00529098510742,46.0,37.54351806640625,-11167.97265625,298.06866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428781539201736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967541694641113,0.4967597126960754,-5.548714852920966e-06,0.0,0.0002464904391672,0.0,0.0,29.437631607055664,0.0,0.0,0.0,0.3680852353572845,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0721460580825805,-1776.5760498046875,304.15155029296875,0.6513880491256714,0.1231487393379211,0.1126028671860694,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.1385860741138458,-2314.001708984375,304.1666259765625,0.7738514542579651,0.2065662145614624,0.1464963406324386,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.4765730202198028,0.4280965626239776,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897488906979,-2618.939453125,300.3600158691406,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083993911743,0.7645574808120728,0.7645574808120728,1.0,1.0,-1.1649662256240845,0.4760531485080719,0.6889130473136902,0.2535628974437713,0.0,0.0,0.5293415188789368,60.00529098510742,46.0,37.54351806640625,-11167.97265625,298.06866455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8186950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428781539201736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967541694641113,0.4967597126960754,-5.548714852920966e-06,0.0,0.0002464904391672,0.0,0.0,29.437631607055664,0.0,0.0,0.0,0.3680852353572845,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.071584865450859,-1765.773193359375,304.1520080566406,0.6566022634506226,0.1227971538901329,0.112322099506855,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.473782330751419,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347126066684723,-2261.35400390625,304.16754150390625,0.7756252288818359,0.2025851011276245,0.1436749100685119,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.22119140625,304.1441955566406,0.9990000128746032,0.4740674495697021,0.4170224964618683,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778947211802,-2587.03857421875,300.3122863769531,0.473782330751419,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.252685546875,291.1470947265625,1.0,0.2670241892337799,0.7641837000846863,0.7641837000846863,1.0,1.0,-1.1472750902175903,0.4677903354167938,0.6794847846031189,0.2500514686107635,0.0,0.0,0.5273213982582092,57.26866149902344,34.0,59.96293258666992,-11050.34375,282.1044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479104846715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980397522449493,0.4980453252792358,-5.57932662559324e-06,0.0,0.0002515976375434,0.0,0.0,29.675148010253903,0.0,0.0,0.0,0.3687970638275146,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.071584865450859,-1765.773193359375,304.1520080566406,0.6566022634506226,0.1227971538901329,0.112322099506855,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.473782330751419,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347126066684723,-2261.35400390625,304.16754150390625,0.7756252288818359,0.2025851011276245,0.1436749100685119,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748080253601,-6552.22119140625,304.1441955566406,0.9990000128746032,0.4740674495697021,0.4170224964618683,293.31573486328125,297.1499938964844,293.1499938964844,0.0075778947211802,-2587.03857421875,300.3122863769531,0.473782330751419,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.6642761230469,294.252685546875,291.1470947265625,1.0,0.2670241892337799,0.7641837000846863,0.7641837000846863,1.0,1.0,-1.1472750902175903,0.4677903354167938,0.6794847846031189,0.2500514686107635,0.0,0.0,0.5273213982582092,57.26866149902344,34.0,59.96293258666992,-11050.34375,282.1044616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479104846715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980397522449493,0.4980453252792358,-5.57932662559324e-06,0.0,0.0002515976375434,0.0,0.0,29.675148010253903,0.0,0.0,0.0,0.3687970638275146,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707953721284866,-1750.8245849609375,304.1526184082031,0.6662891507148743,0.1225227266550064,0.1118112653493881,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304704397916793,-2203.305908203125,304.16876220703125,0.7822651267051697,0.1982328742742538,0.1405324339866638,293.21728515625,297.1499938964844,293.1499938964844,0.3307808339595794,-6242.435546875,304.1793212890625,0.9990000128746032,0.4754479527473449,0.3978133499622345,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570551514625,-2551.8828125,300.2691955566406,0.482307106256485,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913146972656,291.1991271972656,1.0,0.2578379213809967,0.7638099193572998,0.7638099193572998,1.0,1.0,-1.118699073791504,0.4547732174396515,0.66392582654953,0.2436884492635727,0.0,0.0,0.5181405544281006,52.69422149658203,37.0,70.59265899658203,-10837.6513671875,256.7658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850365161896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486871063709259,0.4868766069412231,-5.536101980396779e-06,0.0,0.0002553268277551,0.0,0.0,28.624357223510746,0.0,0.0,0.0,0.365313857793808,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707953721284866,-1750.8245849609375,304.1526184082031,0.6662891507148743,0.1225227266550064,0.1118112653493881,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304704397916793,-2203.305908203125,304.16876220703125,0.7822651267051697,0.1982328742742538,0.1405324339866638,293.21728515625,297.1499938964844,293.1499938964844,0.3307808339595794,-6242.435546875,304.1793212890625,0.9990000128746032,0.4754479527473449,0.3978133499622345,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570551514625,-2551.8828125,300.2691955566406,0.482307106256485,0.050000000745058,0.2328896969556808,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6730041503906,294.1913146972656,291.1991271972656,1.0,0.2578379213809967,0.7638099193572998,0.7638099193572998,1.0,1.0,-1.118699073791504,0.4547732174396515,0.66392582654953,0.2436884492635727,0.0,0.0,0.5181405544281006,52.69422149658203,37.0,70.59265899658203,-10837.6513671875,256.7658996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515850365161896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.486871063709259,0.4868766069412231,-5.536101980396779e-06,0.0,0.0002553268277551,0.0,0.0,28.624357223510746,0.0,0.0,0.0,0.365313857793808,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705493912100792,-1746.0943603515625,304.152587890625,0.6706790328025818,0.1225144416093826,0.1117169633507728,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043212890625,297.1499938964844,293.1499938964844,0.1284873932600021,-2176.09423828125,304.1689453125,0.7846873998641968,0.1962156146764755,0.1390527039766311,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475681781769,-6114.12744140625,304.18902587890625,0.9990000128746032,0.4770709276199341,0.3900810778141022,293.3158569335937,297.1499938964844,293.1499938964844,0.007402544375509,-2535.926513671875,300.2486877441406,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2223815917969,1.0,0.2544988989830017,0.763623058795929,0.763623058795929,1.0,1.0,-1.1070809364318848,0.4495587050914764,0.6575222611427307,0.2409142404794693,0.0,0.0,0.5111125111579895,50.904972076416016,37.0,64.44393157958984,-10730.2607421875,246.9650115966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527220547199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767858982086181,0.4767913818359375,-5.4885217650735285e-06,0.0,0.0002564807655289,0.0,0.0,27.65746116638184,0.0,0.0,0.0,0.3620975911617279,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704238563776016,-1743.693359375,304.15234375,0.6741897463798523,0.1225386261940002,0.111678846180439,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176650524139,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266917884349823,-2151.53076171875,304.16876220703125,0.7859909534454346,0.1942388117313385,0.1376246660947799,293.19268798828125,297.1499938964844,293.1499938964844,0.3161442279815674,-6017.90625,304.1933288574219,0.9990000128746032,0.4787293970584869,0.3842076659202575,293.3153076171875,297.1499938964844,293.1499938964844,0.007356509566307,-2523.11376953125,300.225830078125,0.4881176650524139,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.6622009277344,294.11767578125,291.2341613769531,1.0,0.25178924202919,0.7636284232139587,0.7636284232139587,1.0,1.0,-1.0979394912719729,0.4454911053180694,0.6524484157562256,0.2387219369411468,0.0,0.0,0.5041355490684509,49.56319427490234,40.0,46.4892463684082,-10631.943359375,239.55130004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533726692199707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653220474720001,0.4653274714946747,-5.4297183851304e-06,0.0,0.0002571410441305,0.0,0.0,26.56187438964844,0.0,0.0,0.0,0.3584352433681488,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703724846243858,-1742.7333984375,304.1516418457031,0.6792081594467163,0.1226345524191856,0.1116924211382865,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234152317047119,-2106.763671875,304.16796875,0.7861196994781494,0.1903514117002487,0.134852722287178,293.1725769042969,297.1499938964844,293.1499938964844,0.3076287806034088,-5889.92822265625,304.1928100585937,0.9990000128746032,0.481740266084671,0.3762892186641693,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813453152775,-2503.4150390625,300.17578125,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485737323761,0.7636392116546631,0.7636392116546631,1.0,1.0,-1.0846843719482422,0.4396405518054962,0.6450437903404236,0.2354534119367599,0.0,0.0,0.4912556111812591,47.76992034912109,43.0,17.507883071899414,-10483.8671875,229.3881683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.25390625,18000.0,0.0,0.0,0.2532941997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670443534851,0.4439723491668701,-5.313627752911998e-06,0.0,0.0002570614160504,0.0,0.0,24.56251335144043,0.0,0.0,0.0,0.3515301048755646,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703724846243858,-1742.7333984375,304.1516418457031,0.6792081594467163,0.1226345524191856,0.1116924211382865,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234152317047119,-2106.763671875,304.16796875,0.7861196994781494,0.1903514117002487,0.134852722287178,293.1725769042969,297.1499938964844,293.1499938964844,0.3076287806034088,-5889.92822265625,304.1928100585937,0.9990000128746032,0.481740266084671,0.3762892186641693,293.31378173828125,297.1499938964844,293.1499938964844,0.0072813453152775,-2503.4150390625,300.17578125,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485737323761,0.7636392116546631,0.7636392116546631,1.0,1.0,-1.0846843719482422,0.4396405518054962,0.6450437903404236,0.2354534119367599,0.0,0.0,0.4912556111812591,47.76992034912109,43.0,17.507883071899414,-10483.8671875,229.3881683349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.25390625,18000.0,0.0,0.0,0.2532941997051239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439670443534851,0.4439723491668701,-5.313627752911998e-06,0.0,0.0002570614160504,0.0,0.0,24.56251335144043,0.0,0.0,0.0,0.3515301048755646,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704458355903625,-1744.1495361328125,304.1509704589844,0.6817161440849304,0.1227467507123947,0.1117652356624603,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.493132084608078,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203415021300315,-2064.66796875,304.1671142578125,0.7832713723182678,0.1864950209856033,0.132139042019844,293.1588134765625,297.1499938964844,293.1499938964844,0.303515076637268,-5830.73876953125,304.1852722167969,0.9990000128746032,0.4839735627174377,0.3726491034030914,293.31207275390625,297.1499938964844,293.1499938964844,0.0072189052589237,-2487.92578125,300.1233825683594,0.493132084608078,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452575683594,291.2380065917969,1.0,0.2461657077074051,0.7636500000953674,0.7636500000953674,1.0,1.0,-1.076945424079895,0.4362725913524627,0.6406728029251099,0.2334324866533279,0.0,0.0,0.4794436395168304,46.93213272094727,46.0,-1.522454023361206,-10380.3798828125,224.0986175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367137432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247904121875763,0.4247956275939941,-5.211996267462382e-06,0.0,0.0002553792728576,0.0,0.0,22.8531494140625,0.0,0.0,0.0,0.3454004526138305,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704458355903625,-1744.1495361328125,304.1509704589844,0.6817161440849304,0.1227467507123947,0.1117652356624603,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.493132084608078,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203415021300315,-2064.66796875,304.1671142578125,0.7832713723182678,0.1864950209856033,0.132139042019844,293.1588134765625,297.1499938964844,293.1499938964844,0.303515076637268,-5830.73876953125,304.1852722167969,0.9990000128746032,0.4839735627174377,0.3726491034030914,293.31207275390625,297.1499938964844,293.1499938964844,0.0072189052589237,-2487.92578125,300.1233825683594,0.493132084608078,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.65631103515625,294.0452575683594,291.2380065917969,1.0,0.2461657077074051,0.7636500000953674,0.7636500000953674,1.0,1.0,-1.076945424079895,0.4362725913524627,0.6406728029251099,0.2334324866533279,0.0,0.0,0.4794436395168304,46.93213272094727,46.0,-1.522454023361206,-10380.3798828125,224.0986175537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.2516367137432098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247904121875763,0.4247956275939941,-5.211996267462382e-06,0.0,0.0002553792728576,0.0,0.0,22.8531494140625,0.0,0.0,0.0,0.3454004526138305,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705919489264488,-1746.974609375,304.1504211425781,0.6820154786109924,0.1228394210338592,0.1118537858128547,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173902377486229,-2024.12109375,304.16632080078125,0.7778945565223694,0.1826137900352478,0.1294392943382263,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547499656677,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852120578289032,0.3724842667579651,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651958860456,-2475.43994140625,300.0682678222656,0.4932049214839935,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.245779663324356,0.7635809779167175,0.7635809779167175,1.0,1.0,-1.0736031532287598,0.4348572790622711,0.638745903968811,0.2324215173721313,0.0,0.0,0.469707727432251,46.8492317199707,49.0,-14.0784273147583,-10315.005859375,222.5616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487528026103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089535474777221,0.4089586734771728,-5.129237706569256e-06,0.0,0.0002524524752516,0.0,0.0,21.49820709228516,0.0,0.0,0.0,0.3403839766979217,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705919489264488,-1746.974609375,304.1504211425781,0.6820154786109924,0.1228394210338592,0.1118537858128547,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932049214839935,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173902377486229,-2024.12109375,304.16632080078125,0.7778945565223694,0.1826137900352478,0.1294392943382263,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547499656677,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852120578289032,0.3724842667579651,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651958860456,-2475.43994140625,300.0682678222656,0.4932049214839935,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.245779663324356,0.7635809779167175,0.7635809779167175,1.0,1.0,-1.0736031532287598,0.4348572790622711,0.638745903968811,0.2324215173721313,0.0,0.0,0.469707727432251,46.8492317199707,49.0,-14.0784273147583,-10315.005859375,222.5616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.421875,18000.0,0.0,0.0,0.2487528026103973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089535474777221,0.4089586734771728,-5.129237706569256e-06,0.0,0.0002524524752516,0.0,0.0,21.49820709228516,0.0,0.0,0.0,0.3403839766979217,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707577094435691,-1750.1951904296875,304.1499938964844,0.6804658770561218,0.1228890120983123,0.1119293645024299,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144539043307304,-1983.5775146484373,304.165771484375,0.7704408168792725,0.1786428242921829,0.1267001926898956,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504560470581,-5871.06298828125,304.1619873046875,0.9990000128746032,0.4854007363319397,0.3751283586025238,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166353300213,-2464.65771484375,300.0108947753906,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465941309928894,0.7635120153427124,0.7635120153427124,1.0,1.0,-1.0737224817276,0.4349750578403473,0.6387474536895752,0.2322367280721664,0.0,0.0,0.4623405933380127,47.374141693115234,52.0,-20.87087631225586,-10281.53515625,223.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.2450608313083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969469368457794,0.3969520032405853,-5.066948688181583e-06,0.0,0.0002487055899109,0.0,0.0,20.50338363647461,0.0,0.0,0.0,0.3365973234176636,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707577094435691,-1750.1951904296875,304.1499938964844,0.6804658770561218,0.1228890120983123,0.1119293645024299,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920428097248077,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144539043307304,-1983.5775146484373,304.165771484375,0.7704408168792725,0.1786428242921829,0.1267001926898956,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504560470581,-5871.06298828125,304.1619873046875,0.9990000128746032,0.4854007363319397,0.3751283586025238,293.3095092773437,297.1499938964844,293.1499938964844,0.0071166353300213,-2464.65771484375,300.0108947753906,0.4920428097248077,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465941309928894,0.7635120153427124,0.7635120153427124,1.0,1.0,-1.0737224817276,0.4349750578403473,0.6387474536895752,0.2322367280721664,0.0,0.0,0.4623405933380127,47.374141693115234,52.0,-20.87087631225586,-10281.53515625,223.978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.052734375,18000.0,0.0,0.0,0.2450608313083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969469368457794,0.3969520032405853,-5.066948688181583e-06,0.0,0.0002487055899109,0.0,0.0,20.50338363647461,0.0,0.0,0.0,0.3365973234176636,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708374977111816,-1751.756103515625,304.1498718261719,0.6791126132011414,0.122892715036869,0.1119560822844505,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129837334156036,-1963.1927490234373,304.16558837890625,0.7661118507385254,0.1766358464956283,0.1253169178962707,293.15216064453125,297.1499938964844,293.1499938964844,0.307729572057724,-5906.59423828125,304.1558532714844,0.9990000128746032,0.4850839972496032,0.3773269951343536,293.3092041015625,297.1499938964844,293.1499938964844,0.0070935133844614,-2459.638427734375,299.9814758300781,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766967773437,294.0481872558594,291.2021789550781,1.0,0.247376263141632,0.7634775638580322,0.7634775638580322,1.0,1.0,-1.0748530626296997,0.4355060458183288,0.6393470168113708,0.2324059456586837,0.0,0.0,0.4595838487148285,47.82914733886719,52.0,-22.81656074523925,-10274.7236328125,225.61502075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.38140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430444359779358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923716247081756,0.3923766613006592,-5.043037617724622e-06,0.0,0.00024665921228,0.0,0.0,20.13053703308105,0.0,0.0,0.0,0.3351537883281708,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709111392498016,-1753.20703125,304.1497497558594,0.6774376630783081,0.1228807792067527,0.1119730472564697,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115146353840828,-1942.7640380859373,304.1654357910156,0.761486828327179,0.1746212393045425,0.1239296719431877,293.155029296875,297.1499938964844,293.1499938964844,0.3104408681392669,-5950.08935546875,304.1498718261719,0.9990000128746032,0.4844899773597717,0.3800209760665893,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708990097045,-2454.77099609375,299.9515686035156,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.6833190917969,294.0565490722656,291.1933288574219,1.0,0.2483713030815124,0.7633842825889587,0.7633842825889587,1.0,1.0,-1.0765897035598757,0.4362968206405639,0.6402929425239563,0.2327181547880172,0.0,0.0,0.4574447274208069,48.39559555053711,55.0,-24.012008666992188,-10273.568359375,227.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409852892160415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887228071689605,0.3887278437614441,-5.023607172915945e-06,0.0,0.0002445694408379,0.0,0.0,19.834625244140625,0.0,0.0,0.0,0.3339979946613312,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.071030743420124,-1755.603515625,304.1496276855469,0.6732893586158752,0.1228066682815551,0.1119731366634368,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085811704397201,-1901.7862548828125,304.1651611328125,0.7516099214553833,0.170579507946968,0.1211517006158828,293.1644287109375,297.1499938964844,293.1499938964844,0.317245602607727,-6057.4560546875,304.1386108398437,0.9990000128746032,0.4824690222740173,0.3866822421550751,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264260284602,-2445.221435546875,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1755676269531,1.0,0.2509113848209381,0.7631978392601013,0.7631978392601013,1.0,1.0,-1.0816214084625244,0.4385643899440765,0.6430570483207703,0.2337253838777542,0.0,0.0,0.4549640417098999,49.82430648803711,58.0,-24.70311546325684,-10286.01953125,233.5608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384082943201065,0.3840879499912262,-4.997256382921478e-06,0.0,0.0002404566475888,0.0,0.0,19.45610618591309,0.0,0.0,0.0,0.3325046598911285,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.071030743420124,-1755.603515625,304.1496276855469,0.6732893586158752,0.1228066682815551,0.1119731366634368,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085811704397201,-1901.7862548828125,304.1651611328125,0.7516099214553833,0.170579507946968,0.1211517006158828,293.1644287109375,297.1499938964844,293.1499938964844,0.317245602607727,-6057.4560546875,304.1386108398437,0.9990000128746032,0.4824690222740173,0.3866822421550751,293.3091735839844,297.1499938964844,293.1499938964844,0.0070264260284602,-2445.221435546875,299.8904113769531,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.6983337402344,294.0787353515625,291.1755676269531,1.0,0.2509113848209381,0.7631978392601013,0.7631978392601013,1.0,1.0,-1.0816214084625244,0.4385643899440765,0.6430570483207703,0.2337253838777542,0.0,0.0,0.4549640417098999,49.82430648803711,58.0,-24.70311546325684,-10286.01953125,233.5608673095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369327843189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384082943201065,0.3840879499912262,-4.997256382921478e-06,0.0,0.0002404566475888,0.0,0.0,19.45610618591309,0.0,0.0,0.0,0.3325046598911285,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711037144064903,-1757.1417236328125,304.1496276855469,0.6683371663093567,0.122663713991642,0.1119235455989837,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.105644978582859,-1860.50732421875,304.1650085449219,0.7412337064743042,0.1665037721395492,0.1183675453066825,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761861801147,-6186.8203125,304.1285705566406,0.9990000128746032,0.4793869853019714,0.3947241902351379,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821649231016,-2435.630615234375,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.254050612449646,0.7630113959312439,0.7630113959312439,1.0,1.0,-1.0883290767669678,0.4415743350982666,0.6467546820640564,0.2351406067609787,0.0,0.0,0.4547355771064758,51.59074401855469,61.0,-23.743576049804688,-10314.494140625,240.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530319690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827246725559234,0.3827296495437622,-4.985972282156581e-06,0.0,0.0002367221750319,0.0,0.0,19.33367347717285,0.0,0.0,0.0,0.3320154845714569,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711037144064903,-1757.1417236328125,304.1496276855469,0.6683371663093567,0.122663713991642,0.1119235455989837,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.105644978582859,-1860.50732421875,304.1650085449219,0.7412337064743042,0.1665037721395492,0.1183675453066825,293.1778564453125,297.1499938964844,293.1499938964844,0.3255761861801147,-6186.8203125,304.1285705566406,0.9990000128746032,0.4793869853019714,0.3947241902351379,293.30987548828125,297.1499938964844,293.1499938964844,0.0069821649231016,-2435.630615234375,299.8276672363281,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.254050612449646,0.7630113959312439,0.7630113959312439,1.0,1.0,-1.0883290767669678,0.4415743350982666,0.6467546820640564,0.2351406067609787,0.0,0.0,0.4547355771064758,51.59074401855469,61.0,-23.743576049804688,-10314.494140625,240.9661865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332530319690704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827246725559234,0.3827296495437622,-4.985972282156581e-06,0.0,0.0002367221750319,0.0,0.0,19.33367347717285,0.0,0.0,0.0,0.3320154845714569,4.0,0.0,1.0
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711201950907707,-1757.630126953125,304.14971923828125,0.6628490686416626,0.1224531158804893,0.1118226274847984,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026355028152465,-1817.889892578125,304.1650390625,0.7304788827896118,0.1623157709836959,0.1155206114053726,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072072982788,-6332.8935546875,304.119873046875,0.9990000128746032,0.4753773808479309,0.4038392007350921,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372872821986,-2425.66455078125,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510608196258,0.7627390027046204,0.7627390027046204,1.0,1.0,-1.0962600708007812,0.4451187551021576,0.651141345500946,0.2368412464857101,0.0,0.0,0.4564396739006042,53.64034271240234,64.0,-21.1944637298584,-10354.2177734375,249.72329711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236258983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842426836490631,0.3842476606369018,-4.987958163837902e-06,0.0,0.000233647719142,0.0,0.0,19.43352508544922,0.0,0.0,0.0,0.3324065208435058,4.0,0.0,1.0
