time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711201950907707,-1757.630126953125,304.14971923828125,0.6628490686416626,0.1224531158804893,0.1118226274847984,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.1026355028152465,-1817.889892578125,304.1650390625,0.7304788827896118,0.1623157709836959,0.1155206114053726,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072072982788,-6332.8935546875,304.119873046875,0.9990000128746032,0.4753773808479309,0.4038392007350921,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372872821986,-2425.66455078125,299.76373291015625,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510608196258,0.7627390027046204,0.7627390027046204,1.0,1.0,-1.0962600708007812,0.4451187551021576,0.651141345500946,0.2368412464857101,0.0,0.0,0.4564396739006042,53.64034271240234,64.0,-21.1944637298584,-10354.2177734375,249.72329711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302236258983612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842426836490631,0.3842476606369018,-4.987958163837902e-06,0.0,0.000233647719142,0.0,0.0,19.43352508544922,0.0,0.0,0.0,0.3324065208435058,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710775479674339,-1757.0169677734375,304.14990234375,0.6570613384246826,0.1221790313720703,0.1116718500852584,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995606556534767,-1774.0245361328125,304.1651306152344,0.7192870378494263,0.1580544561147689,0.1126209199428558,293.2126770019531,297.1499938964844,293.1499938964844,0.3455575704574585,-6491.16943359375,304.112548828125,0.9990000128746032,0.4705077111721039,0.4137551784515381,293.312744140625,297.1499938964844,293.1499938964844,0.0068914629518985,-2415.177734375,299.69891357421875,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615993022918701,0.7624666094779968,0.7624666094779968,1.0,1.0,-1.1050896644592283,0.4490668773651123,0.6560227870941162,0.2387553602457046,0.0,0.0,0.4597101211547851,55.9243049621582,52.0,-18.012418746948242,-10401.2578125,259.6108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354648828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881379067897796,0.3881429135799408,-5.00124360769405e-06,0.0,0.0002314270095666,0.0,0.0,19.71969223022461,0.0,0.0,0.0,0.3335316479206085,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710775479674339,-1757.0169677734375,304.14990234375,0.6570613384246826,0.1221790313720703,0.1116718500852584,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995606556534767,-1774.0245361328125,304.1651306152344,0.7192870378494263,0.1580544561147689,0.1126209199428558,293.2126770019531,297.1499938964844,293.1499938964844,0.3455575704574585,-6491.16943359375,304.112548828125,0.9990000128746032,0.4705077111721039,0.4137551784515381,293.312744140625,297.1499938964844,293.1499938964844,0.0068914629518985,-2415.177734375,299.69891357421875,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615993022918701,0.7624666094779968,0.7624666094779968,1.0,1.0,-1.1050896644592283,0.4490668773651123,0.6560227870941162,0.2387553602457046,0.0,0.0,0.4597101211547851,55.9243049621582,52.0,-18.012418746948242,-10401.2578125,259.6108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280354648828506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881379067897796,0.3881429135799408,-5.00124360769405e-06,0.0,0.0002314270095666,0.0,0.0,19.71969223022461,0.0,0.0,0.0,0.3335316479206085,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709941163659095,-1755.5421142578125,304.1500549316406,0.6564446091651917,0.1220380291342735,0.1115476414561271,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979621484875679,-1751.0611572265625,304.1653137207031,0.7158498167991638,0.155919924378395,0.1111329868435859,293.22100830078125,297.1499938964844,293.1499938964844,0.3467298746109009,-6506.234375,304.1173400878906,0.9990000128746032,0.468075543642044,0.4144405126571655,293.3135986328125,297.1499938964844,293.1499938964844,0.006861534435302,-2407.596435546875,299.6669616699219,0.4749766886234283,0.050000000745058,0.2335662394762039,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.2612997889518738,0.7623304128646851,0.7623304128646851,1.0,1.0,-1.1040245294570925,0.4486013352870941,0.6554232239723206,0.2384097874164581,0.0,0.0,0.4615965187549591,56.059417724609375,52.0,-8.564382553100586,-10400.5146484375,259.5111694335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272754907608032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907842338085174,0.3907892405986786,-5.011580924474401e-06,0.0,0.0002306557289557,0.0,0.0,19.920021057128903,0.0,0.0,0.0,0.3343102931976318,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708237588405609,-1752.3480224609375,304.1503601074219,0.6575231552124023,0.1219128370285034,0.1114069372415542,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229455471039,0.050000000745058,0.0492165610194206,293.309814453125,297.1499938964844,293.1499938964844,0.0962618440389633,-1726.42822265625,304.1656188964844,0.7140955328941345,0.1537967473268509,0.109630711376667,293.2254943847656,297.1499938964844,293.1499938964844,0.3444525897502899,-6468.01953125,304.1274719238281,0.9990000128746032,0.4662894308567047,0.4119213223457336,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235443904995,-2396.739013671875,299.638671875,0.4761229455471039,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.2207336425781,291.13720703125,1.0,0.2597891688346863,0.7621762752532959,0.7621762752532959,1.0,1.0,-1.0988799333572388,0.4463465809822082,0.6525334119796753,0.237012580037117,0.0,0.0,0.4620223641395569,55.42864608764648,40.0,10.03012466430664,-10372.9267578125,255.6070251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.226681500673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926527500152588,0.3926577866077423,-5.021979177399771e-06,0.0,0.0002300529158674,0.0,0.0,20.07315826416016,0.0,0.0,0.0,0.3348762691020965,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.070403441786766,-1744.3851318359375,304.15093994140625,0.6638097167015076,0.121741771697998,0.1111274138092994,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927644968032836,-1675.499267578125,304.1662292480469,0.7146430015563965,0.1496072113513946,0.1066135093569755,293.2221069335937,297.1499938964844,293.1499938964844,0.3323189914226532,-6275.80712890625,304.1553955078125,0.9990000128746032,0.4650300145149231,0.3996505439281463,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337704822421,-2369.87890625,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.2536115646362304,0.7618680000305176,0.7618680000305176,1.0,1.0,-1.079475164413452,0.4378491938114166,0.6416259407997131,0.2319144606590271,0.0,0.0,0.4587392807006836,52.49279022216797,28.0,31.32655334472656,-10223.1279296875,239.6905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835550069809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903082609176636,0.3903132975101471,-5.022535788157256e-06,0.0,0.0002290401171194,0.0,0.0,19.929244995117188,0.0,0.0,0.0,0.3343093991279602,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.070403441786766,-1744.3851318359375,304.15093994140625,0.6638097167015076,0.121741771697998,0.1111274138092994,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927644968032836,-1675.499267578125,304.1662292480469,0.7146430015563965,0.1496072113513946,0.1066135093569755,293.2221069335937,297.1499938964844,293.1499938964844,0.3323189914226532,-6275.80712890625,304.1553955078125,0.9990000128746032,0.4650300145149231,0.3996505439281463,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337704822421,-2369.87890625,299.5878601074219,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.80780029296875,294.2052001953125,291.16455078125,1.0,0.2536115646362304,0.7618680000305176,0.7618680000305176,1.0,1.0,-1.079475164413452,0.4378491938114166,0.6416259407997131,0.2319144606590271,0.0,0.0,0.4587392807006836,52.49279022216797,28.0,31.32655334472656,-10223.1279296875,239.6905670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.2256835550069809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903082609176636,0.3903132975101471,-5.022535788157256e-06,0.0,0.0002290401171194,0.0,0.0,19.929244995117188,0.0,0.0,0.0,0.3343093991279602,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700190141797065,-1737.0693359375,304.1512451171875,0.6757045984268188,0.1217202022671699,0.1109111607074737,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892963632941246,-1624.9222412109375,304.1665954589844,0.7202244997024536,0.1455461531877517,0.1036280021071434,293.2023620605469,297.1499938964844,293.1499938964844,0.3118076920509338,-5955.2509765625,304.1878356933594,0.9990000128746032,0.4671779274940491,0.3791505992412567,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366610117256,-2340.3515625,299.5404968261719,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.19439697265625,1.0,0.2438851445913314,0.761559784412384,0.761559784412384,1.0,1.0,-1.049869418144226,0.4249553382396698,0.6249139904975891,0.2241993248462677,0.0,0.0,0.4513837695121765,47.81676483154297,31.0,40.68162155151367,-9989.189453125,215.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361340999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819248378276825,0.3819298148155212,-4.995290055376245e-06,0.0,0.0002277741441503,0.0,0.0,19.317041397094727,0.0,0.0,0.0,0.3319054245948791,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700190141797065,-1737.0693359375,304.1512451171875,0.6757045984268188,0.1217202022671699,0.1109111607074737,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892963632941246,-1624.9222412109375,304.1665954589844,0.7202244997024536,0.1455461531877517,0.1036280021071434,293.2023620605469,297.1499938964844,293.1499938964844,0.3118076920509338,-5955.2509765625,304.1878356933594,0.9990000128746032,0.4671779274940491,0.3791505992412567,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366610117256,-2340.3515625,299.5404968261719,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.806640625,294.1474914550781,291.19439697265625,1.0,0.2438851445913314,0.761559784412384,0.761559784412384,1.0,1.0,-1.049869418144226,0.4249553382396698,0.6249139904975891,0.2241993248462677,0.0,0.0,0.4513837695121765,47.81676483154297,31.0,40.68162155151367,-9989.189453125,215.8194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244361340999603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819248378276825,0.3819298148155212,-4.995290055376245e-06,0.0,0.0002277741441503,0.0,0.0,19.317041397094727,0.0,0.0,0.0,0.3319054245948791,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698511600494384,-1733.8297119140625,304.1510925292969,0.685204803943634,0.1218184009194374,0.1108683198690414,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.0860551372170448,-1577.8507080078125,304.1664428710937,0.7228872179985046,0.1416105329990387,0.1007748693227768,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914011001587,-5720.2216796875,304.1999816894531,0.9990000128746032,0.4715220630168915,0.3643956482410431,293.3148803710937,297.1499938964844,293.1499938964844,0.0065547027625143,-2315.884765625,299.4929504394531,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.23733651638031,0.7616029977798462,0.7616029977798462,1.0,1.0,-1.0278801918029783,0.4155359864234924,0.6123442053794861,0.2183004468679428,0.0,0.0,0.4414520561695099,44.58260345458984,34.0,20.494348526000977,-9764.388671875,199.4143218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225423902273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686952590942383,0.3687002062797546,-4.945137334289029e-06,0.0,0.0002258522290503,0.0,0.0,18.347299575805664,0.0,0.0,0.0,0.3280892372131347,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698511600494384,-1733.8297119140625,304.1510925292969,0.685204803943634,0.1218184009194374,0.1108683198690414,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277561962604,293.3098449707031,297.1499938964844,293.1499938964844,0.0860551372170448,-1577.8507080078125,304.1664428710937,0.7228872179985046,0.1416105329990387,0.1007748693227768,293.17437744140625,297.1499938964844,293.1499938964844,0.2965914011001587,-5720.2216796875,304.1999816894531,0.9990000128746032,0.4715220630168915,0.3643956482410431,293.3148803710937,297.1499938964844,293.1499938964844,0.0065547027625143,-2315.884765625,299.4929504394531,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.23733651638031,0.7616029977798462,0.7616029977798462,1.0,1.0,-1.0278801918029783,0.4155359864234924,0.6123442053794861,0.2183004468679428,0.0,0.0,0.4414520561695099,44.58260345458984,34.0,20.494348526000977,-9764.388671875,199.4143218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225423902273178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686952590942383,0.3687002062797546,-4.945137334289029e-06,0.0,0.0002258522290503,0.0,0.0,18.347299575805664,0.0,0.0,0.0,0.3280892372131347,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699432790279388,-1735.603759765625,304.15057373046875,0.6914538741111755,0.1219804137945175,0.1109379529953002,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831146836280822,-1535.557861328125,304.1658630371094,0.7222760319709778,0.1377858221530914,0.0980354994535446,293.1509094238281,297.1499938964844,293.1499938964844,0.28745236992836,-5581.4501953125,304.19830322265625,0.9990000128746032,0.4756791591644287,0.3554522693157196,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921448938548,-2298.888671875,299.4384765625,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.03631591796875,291.20526123046875,1.0,0.2331532090902328,0.7616462111473083,0.7616462111473083,1.0,1.0,-1.013471245765686,0.4094327390193939,0.6040385365486145,0.2143234461545944,0.0,0.0,0.4342003166675567,42.66448974609375,37.0,-1.874948620796204,-9607.677734375,189.4786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.220046728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579564690589905,0.357961356639862,-4.896702193946112e-06,0.0,0.0002233194536529,0.0,0.0,17.554283142089844,0.0,0.0,0.0,0.3249177634716034,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699432790279388,-1735.603759765625,304.15057373046875,0.6914538741111755,0.1219804137945175,0.1109379529953002,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.501027524471283,0.050000000745058,0.0487599335610866,293.3087158203125,297.1499938964844,293.1499938964844,0.0831146836280822,-1535.557861328125,304.1658630371094,0.7222760319709778,0.1377858221530914,0.0980354994535446,293.1509094238281,297.1499938964844,293.1499938964844,0.28745236992836,-5581.4501953125,304.19830322265625,0.9990000128746032,0.4756791591644287,0.3554522693157196,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921448938548,-2298.888671875,299.4384765625,0.501027524471283,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.03631591796875,291.20526123046875,1.0,0.2331532090902328,0.7616462111473083,0.7616462111473083,1.0,1.0,-1.013471245765686,0.4094327390193939,0.6040385365486145,0.2143234461545944,0.0,0.0,0.4342003166675567,42.66448974609375,37.0,-1.874948620796204,-9607.677734375,189.4786071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.220046728849411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579564690589905,0.357961356639862,-4.896702193946112e-06,0.0,0.0002233194536529,0.0,0.0,17.554283142089844,0.0,0.0,0.0,0.3249177634716034,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700230076909065,-1737.1148681640625,304.1503295898437,0.6935058236122131,0.1220710203051567,0.110998123884201,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816891491413116,-1515.135498046875,304.1655578613281,0.7209342122077942,0.1359045505523681,0.096700295805931,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678031444549,-5538.58154296875,304.1947631835937,0.9990000128746032,0.4774848818778991,0.3526982963085174,293.3124389648437,297.1499938964844,293.1499938964844,0.0064643239602446,-2291.494140625,299.4110412597656,0.502360999584198,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318125963211059,0.761667788028717,0.761667788028717,1.0,1.0,-1.0084928274154663,0.407349944114685,0.6011428833007812,0.212894394993782,0.0,0.0,0.4311741590499878,42.0743293762207,37.0,-8.047134399414062,-9549.9365234375,186.2787170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186541855335235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536306619644165,0.3536355495452881,-4.8773340495245066e-06,0.0,0.0002219062007497,0.0,0.0,17.24051856994629,0.0,0.0,0.0,0.323647528886795,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.0701194107532501,-1738.9410400390625,304.15008544921875,0.6948924660682678,0.1221610084176063,0.1110670939087867,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802868604660034,-1495.1090087890625,304.165283203125,0.7189474105834961,0.1340362727642059,0.0953815579414367,293.1342163085937,297.1499938964844,293.1499938964844,0.2826843857765198,-5511.44287109375,304.1900329589844,0.9990000128746032,0.4790533483028412,0.3509421646595001,293.3115539550781,297.1499938964844,293.1499938964844,0.00643827393651,-2284.702880859375,299.3832702636719,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.2309056222438812,0.7616954445838928,0.7616954445838928,1.0,1.0,-1.004794359207153,0.4058221578598022,0.5989722013473511,0.2117890566587448,0.0,0.0,0.4286510050296783,41.69204330444336,40.0,-13.021244049072266,-9503.1064453125,184.0557861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.5234375,18000.0,0.0,0.0,0.2172073870897293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499178290367126,0.3499226868152618,-4.8606398195261136e-06,0.0,0.0002204378833994,0.0,0.0,16.973352432250977,0.0,0.0,0.0,0.322564959526062,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.0703367963433265,-1743.0618896484375,304.14971923828125,0.6958525776863098,0.1223223805427551,0.1112123653292656,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775212943553924,-1455.80322265625,304.164794921875,0.7131191492080688,0.1303179115056991,0.0927764326333999,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.36083984375,304.1785583496094,0.9990000128746032,0.4813974499702453,0.3500396907329559,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901389949023,-2272.436767578125,299.3265686035156,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0054931640625,291.18048095703125,1.0,0.2302207499742508,0.7617506980895996,0.7617506980895996,1.0,1.0,-1.000711441040039,0.4041974544525146,0.5965139269828796,0.2104166746139526,0.0,0.0,0.4252591729164123,41.46224594116211,43.0,-18.86215209960937,-9441.1533203125,182.0851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142813801765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446457982063293,0.3446506261825561,-4.835739218833624e-06,0.0,0.0002174683613702,0.0,0.0,16.5939884185791,0.0,0.0,0.0,0.321018248796463,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.0703367963433265,-1743.0618896484375,304.14971923828125,0.6958525776863098,0.1223223805427551,0.1112123653292656,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775212943553924,-1455.80322265625,304.164794921875,0.7131191492080688,0.1303179115056991,0.0927764326333999,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.36083984375,304.1785583496094,0.9990000128746032,0.4813974499702453,0.3500396907329559,293.3099975585937,297.1499938964844,293.1499938964844,0.0063901389949023,-2272.436767578125,299.3265686035156,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826843261719,294.0054931640625,291.18048095703125,1.0,0.2302207499742508,0.7617506980895996,0.7617506980895996,1.0,1.0,-1.000711441040039,0.4041974544525146,0.5965139269828796,0.2104166746139526,0.0,0.0,0.4252591729164123,41.46224594116211,43.0,-18.86215209960937,-9441.1533203125,182.0851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142813801765442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446457982063293,0.3446506261825561,-4.835739218833624e-06,0.0,0.0002174683613702,0.0,0.0,16.5939884185791,0.0,0.0,0.0,0.321018248796463,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705473944544792,-1747.05908203125,304.1494445800781,0.6946916580200195,0.1224374175071716,0.1113424226641655,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.074759840965271,-1416.8123779296875,304.1644897460937,0.7047662734985352,0.1265970319509506,0.0901910290122032,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945155143738,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826143682003021,0.3520980477333069,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449549488723,-2261.0419921875,299.2686767578125,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.01031494140625,291.1657409667969,1.0,0.2308116853237152,0.7618058919906616,0.7618058919906616,1.0,1.0,-1.0003389120101929,0.4041712582111358,0.5961676239967346,0.2099833488464355,0.0,0.0,0.42391237616539,41.835933685302734,46.0,-20.45158767700196,-9414.4208984375,182.8656768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115270942449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421086370944977,0.3421134352684021,-4.821905804419657e-06,0.0,0.0002146731130778,0.0,0.0,16.407276153564453,0.0,0.0,0.0,0.3202477395534515,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705473944544792,-1747.05908203125,304.1494445800781,0.6946916580200195,0.1224374175071716,0.1113424226641655,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.074759840965271,-1416.8123779296875,304.1644897460937,0.7047662734985352,0.1265970319509506,0.0901910290122032,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945155143738,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826143682003021,0.3520980477333069,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449549488723,-2261.0419921875,299.2686767578125,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.79010009765625,294.01031494140625,291.1657409667969,1.0,0.2308116853237152,0.7618058919906616,0.7618058919906616,1.0,1.0,-1.0003389120101929,0.4041712582111358,0.5961676239967346,0.2099833488464355,0.0,0.0,0.42391237616539,41.835933685302734,46.0,-20.45158767700196,-9414.4208984375,182.8656768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115270942449569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421086370944977,0.3421134352684021,-4.821905804419657e-06,0.0,0.0002146731130778,0.0,0.0,16.407276153564453,0.0,0.0,0.0,0.3202477395534515,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707232654094696,-1750.4141845703125,304.1493530273437,0.6917916536331177,0.1224872916936874,0.1114349737763404,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719677656888961,-1377.6795654296875,304.164306640625,0.6944352984428406,0.1228522583842277,0.087605096399784,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832187175751,-5602.43408203125,304.15350341796875,0.9990000128746032,0.4826850593090057,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011618331074,-2249.9677734375,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.0249328613281,291.151611328125,1.0,0.2324351221323013,0.7617288827896118,0.7617288827896118,1.0,1.0,-1.002925157546997,0.4053906798362732,0.5975344181060791,0.2103178948163986,0.0,0.0,0.424437403678894,42.70664978027344,49.0,-19.819807052612305,-9414.9140625,185.8821716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740220785141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34202840924263,0.3420332372188568,-4.817909484700067e-06,0.0,0.0002122850419254,0.0,0.0,16.390357971191406,0.0,0.0,0.0,0.3201680481433868,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707232654094696,-1750.4141845703125,304.1493530273437,0.6917916536331177,0.1224872916936874,0.1114349737763404,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719677656888961,-1377.6795654296875,304.164306640625,0.6944352984428406,0.1228522583842277,0.087605096399784,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832187175751,-5602.43408203125,304.15350341796875,0.9990000128746032,0.4826850593090057,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.0063011618331074,-2249.9677734375,299.2095031738281,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8014221191406,294.0249328613281,291.151611328125,1.0,0.2324351221323013,0.7617288827896118,0.7617288827896118,1.0,1.0,-1.002925157546997,0.4053906798362732,0.5975344181060791,0.2103178948163986,0.0,0.0,0.424437403678894,42.70664978027344,49.0,-19.819807052612305,-9414.9140625,185.8821716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091740220785141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34202840924263,0.3420332372188568,-4.817909484700067e-06,0.0,0.0002122850419254,0.0,0.0,16.390357971191406,0.0,0.0,0.0,0.3201680481433868,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708445832133293,-1752.760986328125,304.1493530273437,0.6875089406967163,0.1224576234817504,0.1114735528826713,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691246837377548,-1338.1673583984375,304.1642761230469,0.6826963424682617,0.1190744191408157,0.0850084424018859,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737439155578,-5703.466796875,304.14190673828125,0.9990000128746032,0.4816227555274963,0.3629491329193115,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575954943895,-2238.812255859375,299.1490173339844,0.4975029826164245,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348931580781936,0.7616518139839172,0.7616518139839172,1.0,1.0,-1.0078623294830322,0.4076033532619476,0.6002589464187622,0.2113005518913269,0.0,0.0,0.4266089200973511,43.99431991577149,52.0,-18.014856338500977,-9436.8095703125,190.7625427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055075645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441387712955475,0.3441435992717743,-4.822712980967481e-06,0.0,0.0002104902232531,0.0,0.0,16.52457618713379,0.0,0.0,0.0,0.3207047283649444,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708445832133293,-1752.760986328125,304.1493530273437,0.6875089406967163,0.1224576234817504,0.1114735528826713,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029826164245,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691246837377548,-1338.1673583984375,304.1642761230469,0.6826963424682617,0.1190744191408157,0.0850084424018859,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737439155578,-5703.466796875,304.14190673828125,0.9990000128746032,0.4816227555274963,0.3629491329193115,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575954943895,-2238.812255859375,299.1490173339844,0.4975029826164245,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.2348931580781936,0.7616518139839172,0.7616518139839172,1.0,1.0,-1.0078623294830322,0.4076033532619476,0.6002589464187622,0.2113005518913269,0.0,0.0,0.4266089200973511,43.99431991577149,52.0,-18.014856338500977,-9436.8095703125,190.7625427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.2074055075645446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441387712955475,0.3441435992717743,-4.822712980967481e-06,0.0,0.0002104902232531,0.0,0.0,16.52457618713379,0.0,0.0,0.0,0.3207047283649444,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708803758025169,-1753.4755859375,304.1494140625,0.6849528551101685,0.1224096268415451,0.1114685535430908,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695603370666,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676797404885292,-1318.2274169921875,304.164306640625,0.6764540672302246,0.1171709075570106,0.0837040171027183,293.139404296875,297.1499938964844,293.1499938964844,0.2977516055107116,-5763.3544921875,304.1365051269531,0.9990000128746032,0.4806772470474243,0.3667468726634979,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356763519346,-2233.128173828125,299.11822509765625,0.4957695603370666,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628356933594,291.13311767578125,1.0,0.2363815903663635,0.7616133093833923,0.7616133093833923,1.0,1.0,-1.01104998588562,0.4090164601802826,0.6020334959030151,0.2119847983121872,0.0,0.0,0.4282378852367401,44.77374649047852,52.0,-16.86741065979004,-9454.29296875,193.80862426757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067834585905075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459301888942718,0.3459350168704986,-4.828117653232766e-06,0.0,0.0002098589175147,0.0,0.0,16.643075942993164,0.0,0.0,0.0,0.3211826682090759,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708980113267898,-1753.8553466796875,304.1495056152344,0.6821776628494263,0.1223390102386474,0.1114461570978164,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939175248146057,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662171021103859,-1298.1455078125,304.16436767578125,0.67005455493927,0.1152572631835937,0.0823945999145507,293.146240234375,297.1499938964844,293.1499938964844,0.3018867373466491,-5828.4287109375,304.1314697265625,0.9990000128746032,0.479468435049057,0.3708788156509399,293.3095703125,297.1499938964844,293.1499938964844,0.0062135648913681,-2227.3369140625,299.0870666503906,0.4939175248146057,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380145788192749,0.7615277767181396,0.7615277767181396,1.0,1.0,-1.0146321058273315,0.410594493150711,0.6040375828742981,0.2127655148506164,0.0,0.0,0.4301753640174866,45.63240051269531,55.0,-15.561826705932615,-9475.3330078125,197.2095489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063488513231277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481557071208954,0.3481605648994446,-4.835349955101265e-06,0.0,0.0002094178489642,0.0,0.0,16.792509078979492,0.0,0.0,0.0,0.3217862844467163,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.0708751156926155,-1753.541748046875,304.1496887207031,0.6761053204536438,0.1221281811594963,0.1113467141985893,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632345527410507,-1257.5272216796875,304.16455078125,0.6570317149162292,0.1113985776901245,0.0797597765922546,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887408256531,-5971.8037109375,304.1223449707031,0.9990000128746032,0.4762832820415497,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685629189014,-2215.352294921875,299.0237731933594,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416530400514602,0.761356770992279,0.761356770992279,1.0,1.0,-1.02279794216156,0.4141893982887268,0.6086084842681885,0.2145691215991974,0.0,0.0,0.4348230063915252,47.564720153808594,58.0,-12.635686874389648,-9526.380859375,204.9795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060705870389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537492156028747,0.3537540733814239,-4.854867256653961e-06,0.0,0.0002091354544973,0.0,0.0,17.17533302307129,0.0,0.0,0.0,0.3233335316181183,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.0708751156926155,-1753.541748046875,304.1496887207031,0.6761053204536438,0.1221281811594963,0.1113467141985893,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632345527410507,-1257.5272216796875,304.16455078125,0.6570317149162292,0.1113985776901245,0.0797597765922546,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887408256531,-5971.8037109375,304.1223449707031,0.9990000128746032,0.4762832820415497,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685629189014,-2215.352294921875,299.0237731933594,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416530400514602,0.761356770992279,0.761356770992279,1.0,1.0,-1.02279794216156,0.4141893982887268,0.6086084842681885,0.2145691215991974,0.0,0.0,0.4348230063915252,47.564720153808594,58.0,-12.635686874389648,-9526.380859375,204.9795379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.04119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060705870389938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537492156028747,0.3537540733814239,-4.854867256653961e-06,0.0,0.0002091354544973,0.0,0.0,17.17533302307129,0.0,0.0,0.0,0.3233335316181183,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707753002643585,-1751.8121337890625,304.14996337890625,0.6695654392242432,0.1218309253454208,0.1111755296587944,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601946897804737,-1216.609619140625,304.1647644042969,0.6441341042518616,0.1075547188520431,0.0771223977208137,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051259517669,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721437096595764,0.3900342285633087,293.313232421875,297.1499938964844,293.1499938964844,0.0061223008669912,-2202.759033203125,298.95916748046875,0.4856317937374115,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900477409362,0.7611857056617737,0.7611857056617737,1.0,1.0,-1.0320292711257937,0.4182676076889038,0.6137616634368896,0.2165960967540741,0.0,0.0,0.4402560293674469,49.74454879760742,61.0,-9.71088695526123,-9587.12109375,213.8842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813690423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605794012546539,0.3605842888355255,-4.880246251559584e-06,0.0,0.0002096538228215,0.0,0.0,17.6538143157959,0.0,0.0,0.0,0.3252650499343872,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707753002643585,-1751.8121337890625,304.14996337890625,0.6695654392242432,0.1218309253454208,0.1111755296587944,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601946897804737,-1216.609619140625,304.1647644042969,0.6441341042518616,0.1075547188520431,0.0771223977208137,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051259517669,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721437096595764,0.3900342285633087,293.313232421875,297.1499938964844,293.1499938964844,0.0061223008669912,-2202.759033203125,298.95916748046875,0.4856317937374115,0.050000000745058,0.232585996389389,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900477409362,0.7611857056617737,0.7611857056617737,1.0,1.0,-1.0320292711257937,0.4182676076889038,0.6137616634368896,0.2165960967540741,0.0,0.0,0.4402560293674469,49.74454879760742,61.0,-9.71088695526123,-9587.12109375,213.8842163085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065813690423965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605794012546539,0.3605842888355255,-4.880246251559584e-06,0.0,0.0002096538228215,0.0,0.0,17.6538143157959,0.0,0.0,0.0,0.3252650499343872,4.0,0.0,1.0
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706137344241142,-1748.9512939453125,304.1502380371094,0.6628229022026062,0.1214637979865074,0.1109465956687927,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.481057733297348,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571835674345493,-1176.577880859375,304.16485595703125,0.6317737102508545,0.1037970930337905,0.0745539963245391,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.45458984375,304.10809326171875,0.9990000128746032,0.4671511054039001,0.4007213711738586,293.3157653808594,297.1499938964844,293.1499938964844,0.006074967328459,-2189.64404296875,298.8932189941406,0.481057733297348,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500260472297668,0.7609463930130005,0.7609463930130005,1.0,1.0,-1.0421130657196045,0.42277392745018,0.6193391680717468,0.218664288520813,0.0,0.0,0.4462800621986389,52.12680435180664,49.0,-7.287607669830322,-9656.6943359375,223.77479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438550233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683914244174957,0.3683963418006897,-4.91061837237794e-06,0.0,0.0002109351044055,0.0,0.0,18.213916778564453,0.0,0.0,0.0,0.3275193870067596,4.0,0.0,1.0
