time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706137344241142,-1748.9512939453125,304.1502380371094,0.6628229022026062,0.1214637979865074,0.1109465956687927,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.481057733297348,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571835674345493,-1176.577880859375,304.16485595703125,0.6317737102508545,0.1037970930337905,0.0745539963245391,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.45458984375,304.10809326171875,0.9990000128746032,0.4671511054039001,0.4007213711738586,293.3157653808594,297.1499938964844,293.1499938964844,0.006074967328459,-2189.64404296875,298.8932189941406,0.481057733297348,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500260472297668,0.7609463930130005,0.7609463930130005,1.0,1.0,-1.0421130657196045,0.42277392745018,0.6193391680717468,0.218664288520813,0.0,0.0,0.4462800621986389,52.12680435180664,49.0,-7.287607669830322,-9656.6943359375,223.77479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078438550233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683914244174957,0.3683963418006897,-4.91061837237794e-06,0.0,0.0002109351044055,0.0,0.0,18.213916778564453,0.0,0.0,0.0,0.3275193870067596,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702348947525024,-1741.95068359375,304.1508178710937,0.6627634763717651,0.1210806369781494,0.1105889528989791,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700352191925,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539857000112533,-1134.4200439453125,304.1652526855469,0.6253362894058228,0.1000811606645584,0.0719397440552711,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.4628194272518158,0.3995334208011627,293.318359375,297.1499938964844,293.1499938964844,0.0060095740482211,-2169.51220703125,298.8320617675781,0.4815700352191925,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485336363315582,0.7607070207595825,0.7607070207595825,1.0,1.0,-1.037059307098389,0.4206804931163788,0.6163787841796875,0.2170017212629318,0.0,0.0,0.4505620896816253,51.797210693359375,37.0,20.42848396301269,-9654.978515625,220.973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757528662681579,0.3757578134536743,-4.943653493683087e-06,0.0,0.0002128011110471,0.0,0.0,18.76516914367676,0.0,0.0,0.0,0.3296956419944763,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702348947525024,-1741.95068359375,304.1508178710937,0.6627634763717651,0.1210806369781494,0.1105889528989791,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700352191925,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539857000112533,-1134.4200439453125,304.1652526855469,0.6253362894058228,0.1000811606645584,0.0719397440552711,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.4628194272518158,0.3995334208011627,293.318359375,297.1499938964844,293.1499938964844,0.0060095740482211,-2169.51220703125,298.8320617675781,0.4815700352191925,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485336363315582,0.7607070207595825,0.7607070207595825,1.0,1.0,-1.037059307098389,0.4206804931163788,0.6163787841796875,0.2170017212629318,0.0,0.0,0.4505620896816253,51.797210693359375,37.0,20.42848396301269,-9654.978515625,220.973861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096825242042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757528662681579,0.3757578134536743,-4.943653493683087e-06,0.0,0.0002128011110471,0.0,0.0,18.76516914367676,0.0,0.0,0.0,0.3296956419944763,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699486956000328,-1736.55517578125,304.15118408203125,0.6651101112365723,0.1209104731678962,0.1103898361325264,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522958748042583,-1112.238525390625,304.1655578613281,0.6240740418434143,0.098253808915615,0.0706251338124275,293.2179260253906,297.1499938964844,293.1499938964844,0.3269414007663727,-6203.6044921875,304.1371459960937,0.9990000128746032,0.4617394208908081,0.3947624266147613,293.31951904296875,297.1499938964844,293.1499938964844,0.005968605633825,-2155.8916015625,298.8066711425781,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9291076660156,294.2510681152344,291.1378173828125,1.0,0.2460519671440124,0.7605873346328735,0.7605873346328735,1.0,1.0,-1.0292428731918335,0.4173229932785034,0.6119198203086853,0.2148930430412292,0.0,0.0,0.4499824345111847,50.67815017700195,37.0,35.12942123413086,-9608.013671875,215.1610870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106418162584304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765228390693664,0.3765277862548828,-4.953169536747737e-06,0.0,0.0002137746632797,0.0,0.0,18.84402275085449,0.0,0.0,0.0,0.3299999833106994,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696560591459274,-1731.0413818359375,304.1514892578125,0.6689028143882751,0.1207670196890831,0.1101928576827049,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.050598882138729,-1090.091552734375,304.1658020019531,0.6239530444145203,0.0964583978056907,0.0693156197667121,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493421077728,-6090.861328125,304.1523742675781,0.9990000128746032,0.4614767730236053,0.3876815736293793,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251878410577,-2141.360595703125,298.7822570800781,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425642013549804,0.7605111598968506,0.7605111598968506,1.0,1.0,-1.018535017967224,0.4127042591571808,0.6058306694030762,0.2121226787567138,0.0,0.0,0.448009192943573,49.05541610717773,40.0,43.6002197265625,-9533.62890625,207.0949249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115036845207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750742077827453,0.3750791847705841,-4.953665211360203e-06,0.0,0.0002146493498003,0.0,0.0,18.758373260498047,0.0,0.0,0.0,0.3296661972999573,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692397952079773,-1723.2578125,304.15167236328125,0.6729997396469116,0.120525449514389,0.1099055558443069,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.047374103218317,-1048.4669189453125,304.1658935546875,0.620592474937439,0.0929431393742561,0.066795714199543,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653131484985,-5964.2333984375,304.1645202636719,0.9990000128746032,0.4620631039142608,0.3800057768821716,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496915735304,-2116.673828125,298.730224609375,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647828578949,0.7603586912155151,0.7603586912155151,1.0,1.0,-1.0055193901062012,0.407239019870758,0.5982803702354431,0.2083632797002792,0.0,0.0,0.4421279430389404,47.30113983154297,43.0,27.792871475219727,-9403.36328125,198.015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218395471573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678827881813049,0.3678877055644989,-4.932149295200361e-06,0.0,0.0002158856223104,0.0,0.0,18.25556182861328,0.0,0.0,0.0,0.3277015089988708,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692397952079773,-1723.2578125,304.15167236328125,0.6729997396469116,0.120525449514389,0.1099055558443069,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.4899257719516754,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.047374103218317,-1048.4669189453125,304.1658935546875,0.620592474937439,0.0929431393742561,0.066795714199543,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653131484985,-5964.2333984375,304.1645202636719,0.9990000128746032,0.4620631039142608,0.3800057768821716,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496915735304,-2116.673828125,298.730224609375,0.4899257719516754,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647828578949,0.7603586912155151,0.7603586912155151,1.0,1.0,-1.0055193901062012,0.407239019870758,0.5982803702354431,0.2083632797002792,0.0,0.0,0.4421279430389404,47.30113983154297,43.0,27.792871475219727,-9403.36328125,198.015365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127218395471573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678827881813049,0.3678877055644989,-4.932149295200361e-06,0.0,0.0002158856223104,0.0,0.0,18.25556182861328,0.0,0.0,0.0,0.3277015089988708,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690315961837768,-1719.5474853515625,304.1514587402344,0.6744836568832397,0.1202988252043724,0.1096785962581634,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443772934377193,-1010.3414306640624,304.16558837890625,0.6148126125335693,0.0895261839032173,0.06437299400568,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842264652252,-5914.5712890625,304.1649475097656,0.9990000128746032,0.4623114466667175,0.3768606781959533,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877260260283,-2097.875244140625,298.6688232421875,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.23736572265625,0.7602062821388245,0.7602062821388245,1.0,1.0,-0.9983895421028136,0.4044332206249237,0.5939563512802124,0.2057816833257675,0.0,0.0,0.4379613995552063,46.55631637573242,46.0,6.764379024505615,-9325.8876953125,193.6482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132568955421447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616685271263122,0.3616734147071838,-4.904804427496856e-06,0.0,0.0002164286415791,0.0,0.0,17.79798126220703,0.0,0.0,0.0,0.3258788883686065,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690315961837768,-1719.5474853515625,304.1514587402344,0.6744836568832397,0.1202988252043724,0.1096785962581634,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443772934377193,-1010.3414306640624,304.16558837890625,0.6148126125335693,0.0895261839032173,0.06437299400568,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842264652252,-5914.5712890625,304.1649475097656,0.9990000128746032,0.4623114466667175,0.3768606781959533,293.3228454589844,297.1499938964844,293.1499938964844,0.0057877260260283,-2097.875244140625,298.6688232421875,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.23736572265625,0.7602062821388245,0.7602062821388245,1.0,1.0,-0.9983895421028136,0.4044332206249237,0.5939563512802124,0.2057816833257675,0.0,0.0,0.4379613995552063,46.55631637573242,46.0,6.764379024505615,-9325.8876953125,193.6482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.359375,18000.0,0.0,0.0,0.2132568955421447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616685271263122,0.3616734147071838,-4.904804427496856e-06,0.0,0.0002164286415791,0.0,0.0,17.79798126220703,0.0,0.0,0.0,0.3258788883686065,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688596442341804,-1716.55126953125,304.1512756347656,0.6738633513450623,0.120033361017704,0.1094544008374214,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414781905710697,-973.6978759765624,304.16522216796875,0.6067265868186951,0.086169458925724,0.062020368874073,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617509245872497,0.3770719170570373,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312282733619,-2081.064697265625,298.60498046875,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294945478439,0.7602205276489258,0.7602205276489258,1.0,1.0,-0.9955604672431946,0.4036557376384735,0.5919046998023987,0.2038817107677459,0.0,0.0,0.4347050189971924,46.53681564331055,49.0,-4.3413286209106445,-9289.0966796875,192.59762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.213252916932106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569258451461792,0.3569307327270508,-4.883524070464773e-06,0.0,0.0002164246106985,0.0,0.0,17.45155143737793,0.0,0.0,0.0,0.3244801759719848,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688596442341804,-1716.55126953125,304.1512756347656,0.6738633513450623,0.120033361017704,0.1094544008374214,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414781905710697,-973.6978759765624,304.16522216796875,0.6067265868186951,0.086169458925724,0.062020368874073,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617509245872497,0.3770719170570373,293.3236999511719,297.1499938964844,293.1499938964844,0.0057312282733619,-2081.064697265625,298.60498046875,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294945478439,0.7602205276489258,0.7602205276489258,1.0,1.0,-0.9955604672431946,0.4036557376384735,0.5919046998023987,0.2038817107677459,0.0,0.0,0.4347050189971924,46.53681564331055,49.0,-4.3413286209106445,-9289.0966796875,192.59762573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.213252916932106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569258451461792,0.3569307327270508,-4.883524070464773e-06,0.0,0.0002164246106985,0.0,0.0,17.45155143737793,0.0,0.0,0.0,0.3244801759719848,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686752721667289,-1713.3800048828125,304.1511535644531,0.671428918838501,0.1196823716163635,0.1091842055320739,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386363267898559,-937.8433837890624,304.1648864746094,0.5965473055839539,0.0828244164586067,0.0597005113959312,293.1953125,297.1499938964844,293.1499938964844,0.3113811016082763,-5963.77880859375,304.1517333984375,0.9990000128746032,0.4602077901363373,0.3800264894962311,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779668666422,-2065.489013671875,298.5381164550781,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.20977783203125,291.1668701171875,1.0,0.2380762547254562,0.7602347135543823,0.7602347135543823,1.0,1.0,-0.9961594343185424,0.4045292735099792,0.5916301608085632,0.2023643851280212,0.0,0.0,0.4328218698501587,47.10618209838867,52.0,-10.534904479980469,-9284.7001953125,194.1888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128706872463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538536429405212,0.3538585007190704,-4.868541964242468e-06,0.0,0.0002160366857424,0.0,0.0,17.225215911865234,0.0,0.0,0.0,0.3235631287097931,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686752721667289,-1713.3800048828125,304.1511535644531,0.671428918838501,0.1196823716163635,0.1091842055320739,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386363267898559,-937.8433837890624,304.1648864746094,0.5965473055839539,0.0828244164586067,0.0597005113959312,293.1953125,297.1499938964844,293.1499938964844,0.3113811016082763,-5963.77880859375,304.1517333984375,0.9990000128746032,0.4602077901363373,0.3800264894962311,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779668666422,-2065.489013671875,298.5381164550781,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949890136719,294.20977783203125,291.1668701171875,1.0,0.2380762547254562,0.7602347135543823,0.7602347135543823,1.0,1.0,-0.9961594343185424,0.4045292735099792,0.5916301608085632,0.2023643851280212,0.0,0.0,0.4328218698501587,47.10618209838867,52.0,-10.534904479980469,-9284.7001953125,194.1888122558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.2128706872463226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538536429405212,0.3538585007190704,-4.868541964242468e-06,0.0,0.0002160366857424,0.0,0.0,17.225215911865234,0.0,0.0,0.0,0.3235631287097931,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685608461499214,-1711.4002685546875,304.1511535644531,0.6696279644966125,0.1194630339741706,0.109019435942173,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.0372229740023613,-919.9629516601562,304.1647644042969,0.5907299518585205,0.0811427682638168,0.0585422031581401,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952519416809,-6000.56005859375,304.147216796875,0.9990000128746032,0.4590490460395813,0.3823682069778442,293.32568359375,297.1499938964844,293.1499938964844,0.0056517352350056,-2057.835205078125,298.5036926269531,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.2389192581176757,0.7602418661117554,0.7602418661117554,1.0,1.0,-0.9975112080574036,0.4054853618144989,0.592025876045227,0.2016864717006683,0.0,0.0,0.432388037443161,47.57857131958008,52.0,-11.919687271118164,-9292.7705078125,195.8157501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125961780548095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530076742172241,0.3530125319957733,-4.863794401899213e-06,0.0,0.0002157581038773,0.0,0.0,17.161174774169922,0.0,0.0,0.0,0.3233009874820709,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.068425066769123,-1709.037841796875,304.15118408203125,0.667495846748352,0.1192100122570991,0.1088297516107559,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.035810075700283,-902.0111083984376,304.1646423339844,0.5844578742980957,0.0794490203261375,0.0573798567056655,293.202392578125,297.1499938964844,293.1499938964844,0.316518098115921,-6045.00439453125,304.1426086425781,0.9990000128746032,0.4576354026794433,0.3852000832557678,293.32666015625,297.1499938964844,293.1499938964844,0.0056256493553519,-2050.2099609375,298.4686889648437,0.4876956343650818,0.050000000745058,0.2323996573686599,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935546875,294.2504577636719,291.1576538085937,1.0,0.2399704903364181,0.7601810097694397,0.7601810097694397,1.0,1.0,-0.9994449019432068,0.4067267775535583,0.5927181243896484,0.2010280638933181,0.0,0.0,0.432265430688858,48.159610748291016,55.0,-12.577621459960938,-9306.0791015625,197.9198303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122987210750579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525808155536651,0.3525856733322143,-4.86077669847873e-06,0.0,0.0002154562098439,0.0,0.0,17.126920700073242,0.0,0.0,0.0,0.3231593072414398,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680757611989975,-1702.9185791015625,304.1513671875,0.6623849272727966,0.1185919567942619,0.1083635538816452,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329811386764049,-865.6753540039062,304.1644897460937,0.5706555247306824,0.0760096982121467,0.0550310872495174,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.865234375,304.1334228515625,0.9990000128746032,0.4540536403656006,0.3921423852443695,293.3291015625,297.1499938964844,293.1499938964844,0.0055731297470629,-2034.767578125,298.3967590332031,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426134347915649,0.7600593566894531,0.7600593566894531,1.0,1.0,-1.0047900676727295,0.4099626243114471,0.59482741355896,0.1997512280941009,0.0,0.0,0.4328981339931488,49.61387634277344,43.0,-12.524584770202637,-9345.462890625,203.4028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117210924625396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529135286808014,0.3529183864593506,-4.859631189901847e-06,0.0,0.0002148700004909,0.0,0.0,17.142427444458008,0.0,0.0,0.0,0.3232162892818451,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680757611989975,-1702.9185791015625,304.1513671875,0.6623849272727966,0.1185919567942619,0.1083635538816452,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329811386764049,-865.6753540039062,304.1644897460937,0.5706555247306824,0.0760096982121467,0.0550310872495174,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.865234375,304.1334228515625,0.9990000128746032,0.4540536403656006,0.3921423852443695,293.3291015625,297.1499938964844,293.1499938964844,0.0055731297470629,-2034.767578125,298.3967590332031,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426134347915649,0.7600593566894531,0.7600593566894531,1.0,1.0,-1.0047900676727295,0.4099626243114471,0.59482741355896,0.1997512280941009,0.0,0.0,0.4328981339931488,49.61387634277344,43.0,-12.524584770202637,-9345.462890625,203.4028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.2117210924625396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529135286808014,0.3529183864593506,-4.859631189901847e-06,0.0,0.0002148700004909,0.0,0.0,17.142427444458008,0.0,0.0,0.0,0.3232162892818451,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674618259072303,-1691.8651123046875,304.1519470214844,0.6634420156478882,0.1178904250264167,0.1077090054750442,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300377234816551,-826.7899780273438,304.16455078125,0.5625724196434021,0.0725503042340278,0.0525849573314189,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509426653385162,0.3879777789115906,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050612427294,-2012.995361328125,298.3287048339844,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636920213699,0.7599377036094666,0.7599377036094666,1.0,1.0,-0.9958412647247314,0.4066420495510101,0.5891992449760437,0.1960239857435226,0.0,0.0,0.4324404299259186,48.600563049316406,31.0,15.287453651428224,-9316.9755859375,197.69253540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535179495811462,0.3535228073596954,-4.862969035457354e-06,0.0,0.0002143261372111,0.0,0.0,17.18796730041504,0.0,0.0,0.0,0.3233690559864044,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674618259072303,-1691.8651123046875,304.1519470214844,0.6634420156478882,0.1178904250264167,0.1077090054750442,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300377234816551,-826.7899780273438,304.16455078125,0.5625724196434021,0.0725503042340278,0.0525849573314189,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509426653385162,0.3879777789115906,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050612427294,-2012.995361328125,298.3287048339844,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636920213699,0.7599377036094666,0.7599377036094666,1.0,1.0,-0.9958412647247314,0.4066420495510101,0.5891992449760437,0.1960239857435226,0.0,0.0,0.4324404299259186,48.600563049316406,31.0,15.287453651428224,-9316.9755859375,197.69253540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852020025253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535179495811462,0.3535228073596954,-4.862969035457354e-06,0.0,0.0002143261372111,0.0,0.0,17.18796730041504,0.0,0.0,0.0,0.3233690559864044,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666328743100166,-1676.6820068359375,304.1526794433594,0.6706924438476562,0.1172565594315528,0.107005663216114,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270576830953359,-785.64453125,304.1645812988281,0.5601985454559326,0.069180428981781,0.0501218140125274,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680492401123,-5862.89453125,304.1715393066406,0.9990000128746032,0.450640469789505,0.3736094236373901,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201819002628,-1983.6890869140625,298.2729187011719,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326646298170089,0.7597971558570862,0.7597971558570862,1.0,1.0,-0.974003791809082,0.3973511457443237,0.5766526460647583,0.1903400719165802,0.0,0.0,0.4254715144634247,45.39873504638672,34.0,38.956844329833984,-9166.4580078125,182.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137075901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469607830047607,0.3469656407833099,-4.848132448387332e-06,0.0,0.0002134416718035,0.0,0.0,16.764606475830078,0.0,0.0,0.0,0.3216683864593506,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666328743100166,-1676.6820068359375,304.1526794433594,0.6706924438476562,0.1172565594315528,0.107005663216114,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270576830953359,-785.64453125,304.1645812988281,0.5601985454559326,0.069180428981781,0.0501218140125274,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680492401123,-5862.89453125,304.1715393066406,0.9990000128746032,0.450640469789505,0.3736094236373901,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201819002628,-1983.6890869140625,298.2729187011719,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326646298170089,0.7597971558570862,0.7597971558570862,1.0,1.0,-0.974003791809082,0.3973511457443237,0.5766526460647583,0.1903400719165802,0.0,0.0,0.4254715144634247,45.39873504638672,34.0,38.956844329833984,-9166.4580078125,182.3814392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137075901031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469607830047607,0.3469656407833099,-4.848132448387332e-06,0.0,0.0002134416718035,0.0,0.0,16.764606475830078,0.0,0.0,0.0,0.3216683864593506,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660021305084228,-1665.2723388671875,304.1528015136719,0.6757455468177795,0.1167264953255653,0.1064390465617179,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131980419159,0.050000000745058,0.0488237403333187,293.2884216308594,297.1499938964844,293.1499938964844,0.0239248406141996,-742.8667602539062,304.1651611328125,0.5553110241889954,0.0659504905343055,0.0477848425507545,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625419616699,-5704.11767578125,304.18084716796875,0.9990000128746032,0.4521858990192413,0.3638001680374145,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436588495969,-1957.8885498046875,298.2137145996094,0.4971131980419159,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2997741699219,291.208251953125,1.0,0.2282128036022186,0.7596566081047058,0.7596566081047058,1.0,1.0,-0.9582147002220154,0.3908547759056091,0.5673599243164062,0.1856959015130996,0.0,0.0,0.4158587157726288,43.25722122192383,37.0,19.63483619689941,-9005.3310546875,172.06954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.2086929529905319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335145890712738,0.3351507186889648,-4.809203346667346e-06,0.0,0.0002117968106176,0.0,0.0,15.977351188659668,0.0,0.0,0.0,0.318525105714798,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660021305084228,-1665.2723388671875,304.1528015136719,0.6757455468177795,0.1167264953255653,0.1064390465617179,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131980419159,0.050000000745058,0.0488237403333187,293.2884216308594,297.1499938964844,293.1499938964844,0.0239248406141996,-742.8667602539062,304.1651611328125,0.5553110241889954,0.0659504905343055,0.0477848425507545,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625419616699,-5704.11767578125,304.18084716796875,0.9990000128746032,0.4521858990192413,0.3638001680374145,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436588495969,-1957.8885498046875,298.2137145996094,0.4971131980419159,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880615234375,294.2997741699219,291.208251953125,1.0,0.2282128036022186,0.7596566081047058,0.7596566081047058,1.0,1.0,-0.9582147002220154,0.3908547759056091,0.5673599243164062,0.1856959015130996,0.0,0.0,0.4158587157726288,43.25722122192383,37.0,19.63483619689941,-9005.3310546875,172.06954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.484375,18000.0,0.0,0.0,0.2086929529905319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335145890712738,0.3351507186889648,-4.809203346667346e-06,0.0,0.0002117968106176,0.0,0.0,15.977351188659668,0.0,0.0,0.0,0.318525105714798,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657975375652313,-1661.715087890625,304.1526794433594,0.6771363615989685,0.1164743304252624,0.1061892956495285,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984795451164245,0.050000000745058,0.0488011799752712,293.2874755859375,297.1499938964844,293.1499938964844,0.0233166459947824,-730.7843627929688,304.1636047363281,0.5517116785049438,0.0643810182809829,0.0466605834662914,293.1912536621094,297.1499938964844,293.1499938964844,0.2920899987220764,-5658.88623046875,304.1806030273437,0.9990000128746032,0.4528606832027435,0.3608445227146148,293.3372802734375,297.1499938964844,293.1499938964844,0.005311329383403,-1947.7716064453125,298.1785583496094,0.4984795451164245,0.050000000745058,0.2314917892217636,291.2059936523437,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.2865905761719,291.2048034667969,1.0,0.2267478853464126,0.7595863938331604,0.7595863938331604,1.0,1.0,-0.9528615474700928,0.3887753486633301,0.5640861988067627,0.1837971955537796,0.0,0.0,0.4123298823833465,42.60823059082031,37.0,4.666597843170166,-8946.68359375,168.81556701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.208984375,18000.0,0.0,0.0,0.2076149731874466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300991356372833,0.3301039040088653,-4.788709247804945e-06,0.0,0.0002107027976308,0.0,0.0,15.635176658630373,0.0,0.0,0.0,0.3171412646770477,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656148046255111,-1658.5758056640625,304.15252685546875,0.6778843998908997,0.1162190213799476,0.1059478372335434,294.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.4993883073329925,0.050000000745058,0.0487864762544631,293.2864685058594,297.1499938964844,293.1499938964844,0.022219281643629,-713.811279296875,304.1631164550781,0.5474928021430969,0.0628344342112541,0.0455604754388332,293.18603515625,297.1499938964844,293.1499938964844,0.2901320159435272,-5629.78173828125,304.1785888671875,0.9990000128746032,0.4533652663230896,0.358904093503952,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808509208261,-1938.387451171875,298.1422119140625,0.4993883073329925,0.050000000745058,0.2314220368862152,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2794189453125,291.19952392578125,1.0,0.225727379322052,0.7596389651298523,0.7596389651298523,1.0,1.0,-0.9488200545310974,0.387315958738327,0.5615041255950928,0.1821170598268509,0.0,0.0,0.409424215555191,42.17213821411133,40.0,-5.201091766357422,-8904.193359375,166.50318908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.84765625,18000.0,0.0,0.0,0.2064108252525329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260725736618042,0.3260773420333862,-4.771515250467928e-06,0.0,0.0002094807423418,0.0,0.0,15.362342834472656,0.0,0.0,0.0,0.3160191476345062,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.065268188714981,-1652.671142578125,304.1522521972656,0.6775895357131958,0.1156812235713005,0.1054638251662254,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999557435512543,0.050000000745058,0.0487774424254894,293.2844543457031,297.1499938964844,293.1499938964844,0.0201854798942804,-680.806884765625,304.1621398925781,0.5374005436897278,0.0597852058708667,0.0434124208986759,293.17987060546875,297.1499938964844,293.1499938964844,0.2888686060905456,-5613.4443359375,304.17108154296875,0.9990000128746032,0.4537127912044525,0.3577032089233398,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230767905712,-1920.7945556640625,298.06768798828125,0.4999557435512543,0.050000000745058,0.2313791811466217,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248533815145492,0.7597441673278809,0.7597441673278809,1.0,1.0,-0.9441556334495544,0.3859780728816986,0.5581775307655334,0.1792810410261154,0.0,0.0,0.4051975607872009,41.85159683227539,43.0,-17.25303077697754,-8852.037109375,164.27401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201248347759247,0.3201295733451843,-4.745941168948775e-06,0.0,0.0002068182948278,0.0,0.0,14.963223457336426,0.0,0.0,0.0,0.3143686652183532,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.065268188714981,-1652.671142578125,304.1522521972656,0.6775895357131958,0.1156812235713005,0.1054638251662254,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999557435512543,0.050000000745058,0.0487774424254894,293.2844543457031,297.1499938964844,293.1499938964844,0.0201854798942804,-680.806884765625,304.1621398925781,0.5374005436897278,0.0597852058708667,0.0434124208986759,293.17987060546875,297.1499938964844,293.1499938964844,0.2888686060905456,-5613.4443359375,304.17108154296875,0.9990000128746032,0.4537127912044525,0.3577032089233398,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230767905712,-1920.7945556640625,298.06768798828125,0.4999557435512543,0.050000000745058,0.2313791811466217,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248533815145492,0.7597441673278809,0.7597441673278809,1.0,1.0,-0.9441556334495544,0.3859780728816986,0.5581775307655334,0.1792810410261154,0.0,0.0,0.4051975607872009,41.85159683227539,43.0,-17.25303077697754,-8852.037109375,164.27401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037873864173889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201248347759247,0.3201295733451843,-4.745941168948775e-06,0.0,0.0002068182948278,0.0,0.0,14.963223457336426,0.0,0.0,0.0,0.3143686652183532,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650015026330947,-1648.25830078125,304.1519470214844,0.6754048466682434,0.1152190193533897,0.1050309464335441,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991085827350616,0.050000000745058,0.0487910620868206,293.2822570800781,297.1499938964844,293.1499938964844,0.0183584298938512,-649.0814208984375,304.1611328125,0.5257062911987305,0.056824292987585,0.0413321256637573,293.1791381835937,297.1499938964844,293.1499938964844,0.2906933426856994,-5645.48974609375,304.1609802246094,0.9990000128746032,0.4531151354312897,0.3594997823238373,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696160808205,-1904.9013671875,297.9903259277344,0.4991085827350616,0.050000000745058,0.2314437925815582,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252950519323349,0.7598493695259094,0.7598493695259094,1.0,1.0,-0.9433879256248474,0.386431336402893,0.5569565892219543,0.1770496517419815,0.0,0.0,0.4038024246692657,42.14514923095703,46.0,-26.33059310913086,-8844.955078125,164.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011356204748153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173216879367828,0.3173264265060425,-4.731320586870424e-06,0.0,0.0002041270927293,0.0,0.0,14.769546508789062,0.0,0.0,0.0,0.3135599493980407,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650015026330947,-1648.25830078125,304.1519470214844,0.6754048466682434,0.1152190193533897,0.1050309464335441,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991085827350616,0.050000000745058,0.0487910620868206,293.2822570800781,297.1499938964844,293.1499938964844,0.0183584298938512,-649.0814208984375,304.1611328125,0.5257062911987305,0.056824292987585,0.0413321256637573,293.1791381835937,297.1499938964844,293.1499938964844,0.2906933426856994,-5645.48974609375,304.1609802246094,0.9990000128746032,0.4531151354312897,0.3594997823238373,293.3403015136719,297.1499938964844,293.1499938964844,0.0051696160808205,-1904.9013671875,297.9903259277344,0.4991085827350616,0.050000000745058,0.2314437925815582,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252950519323349,0.7598493695259094,0.7598493695259094,1.0,1.0,-0.9433879256248474,0.386431336402893,0.5569565892219543,0.1770496517419815,0.0,0.0,0.4038024246692657,42.14514923095703,46.0,-26.33059310913086,-8844.955078125,164.7032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.53125,18000.0,0.0,0.0,0.2011356204748153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173216879367828,0.3173264265060425,-4.731320586870424e-06,0.0,0.0002041270927293,0.0,0.0,14.769546508789062,0.0,0.0,0.0,0.3135599493980407,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648822262883186,-1646.48583984375,304.1514892578125,0.6720177531242371,0.1149020195007324,0.104746475815773,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.497172087430954,0.050000000745058,0.0488229095935821,293.2796630859375,297.1499938964844,293.1499938964844,0.0167478621006011,-619.0628662109375,304.1600952148437,0.5134113430976868,0.054002970457077,0.0393579714000225,293.1829528808594,297.1499938964844,293.1499938964844,0.2949993014335632,-5715.80908203125,304.150146484375,0.9990000128746032,0.4516087174415588,0.3636729121208191,293.341064453125,297.1499938964844,293.1499938964844,0.0051198597066104,-1890.3109130859373,297.91192626953125,0.497172087430954,0.050000000745058,0.2315948605537414,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268074303865432,0.759812593460083,0.759812593460083,1.0,1.0,-0.9459039568901062,0.3883574903011322,0.5575464367866516,0.175354316830635,0.0,0.0,0.4055769443511963,42.934940338134766,49.0,-29.295387268066406,-8882.3994140625,167.32315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.198796659708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183034062385559,0.3183081150054931,-4.729454758489737e-06,0.0,0.0002017533406615,0.0,0.0,14.817070960998535,0.0,0.0,0.0,0.3137334287166595,4.0,0.0,1.0
