time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648822262883186,-1646.48583984375,304.1514892578125,0.6720177531242371,0.1149020195007324,0.104746475815773,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.497172087430954,0.050000000745058,0.0488229095935821,293.2796630859375,297.1499938964844,293.1499938964844,0.0167478621006011,-619.0628662109375,304.1600952148437,0.5134113430976868,0.054002970457077,0.0393579714000225,293.1829528808594,297.1499938964844,293.1499938964844,0.2949993014335632,-5715.80908203125,304.150146484375,0.9990000128746032,0.4516087174415588,0.3636729121208191,293.341064453125,297.1499938964844,293.1499938964844,0.0051198597066104,-1890.3109130859373,297.91192626953125,0.497172087430954,0.050000000745058,0.2315948605537414,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268074303865432,0.759812593460083,0.759812593460083,1.0,1.0,-0.9459039568901062,0.3883574903011322,0.5575464367866516,0.175354316830635,0.0,0.0,0.4055769443511963,42.934940338134766,49.0,-29.295387268066406,-8882.3994140625,167.32315063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866760253906,307.0164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.076171875,18000.0,0.0,0.0,0.198796659708023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183034062385559,0.3183081150054931,-4.729454758489737e-06,0.0,0.0002017533406615,0.0,0.0,14.817070960998535,0.0,0.0,0.0,0.3137334287166595,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648443028330802,-1646.11083984375,304.15106201171875,0.6677187085151672,0.1146739572286605,0.104569599032402,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944144785404205,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153234032914042,-590.5048217773438,304.1591186523437,0.5011471509933472,0.05131172016263,0.0374891497194767,293.190673828125,297.1499938964844,293.1499938964844,0.3012612164020538,-5815.62744140625,304.1396789550781,0.9990000128746032,0.4492152631282806,0.3697674870491028,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718220882117,-1876.0361328125,297.8348388671875,0.4944144785404205,0.050000000745058,0.2318185418844223,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2628173828125,291.1257019042969,1.0,0.2291931062936782,0.7597758173942566,0.7597758173942566,1.0,1.0,-0.9510872960090636,0.3914647102355957,0.559622585773468,0.1741786301136016,0.0,0.0,0.4098538160324096,44.14181900024414,52.0,-27.017518997192383,-8951.787109375,171.7882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.197077214717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225279152393341,0.3225326538085937,-4.739836185763124e-06,0.0,0.000200008318643,0.0,0.0,15.07579231262207,0.0,0.0,0.0,0.3147758245468139,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648443028330802,-1646.11083984375,304.15106201171875,0.6677187085151672,0.1146739572286605,0.104569599032402,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944144785404205,0.050000000745058,0.04887006431818,293.2767333984375,297.1499938964844,293.1499938964844,0.0153234032914042,-590.5048217773438,304.1591186523437,0.5011471509933472,0.05131172016263,0.0374891497194767,293.190673828125,297.1499938964844,293.1499938964844,0.3012612164020538,-5815.62744140625,304.1396789550781,0.9990000128746032,0.4492152631282806,0.3697674870491028,293.3415222167969,297.1499938964844,293.1499938964844,0.0050718220882117,-1876.0361328125,297.8348388671875,0.4944144785404205,0.050000000745058,0.2318185418844223,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430725097656,294.2628173828125,291.1257019042969,1.0,0.2291931062936782,0.7597758173942566,0.7597758173942566,1.0,1.0,-0.9510872960090636,0.3914647102355957,0.559622585773468,0.1741786301136016,0.0,0.0,0.4098538160324096,44.14181900024414,52.0,-27.017518997192383,-8951.787109375,171.7882537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6496276855469,307.0133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9453125,18000.0,0.0,0.0,0.197077214717865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225279152393341,0.3225326538085937,-4.739836185763124e-06,0.0,0.000200008318643,0.0,0.0,15.07579231262207,0.0,0.0,0.0,0.3147758245468139,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648411512374877,-1646.1829833984375,304.15087890625,0.6653030514717102,0.1145798936486244,0.1045069992542266,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927990734577179,0.050000000745058,0.0488986410200595,293.2751770019531,297.1499938964844,293.1499938964844,0.0148891052231192,-580.038330078125,304.158203125,0.4950890243053436,0.0500087663531303,0.0365914292633533,293.1958312988281,297.1499938964844,293.1499938964844,0.3050062656402588,-5874.60693359375,304.134765625,0.9990000128746032,0.4476925134658813,0.3734128177165985,293.3417053222656,297.1499938964844,293.1499938964844,0.0050482270307838,-1868.9241943359373,297.796875,0.4927990734577179,0.050000000745058,0.2319540977478027,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306596338748932,0.7597574591636658,0.7597574591636658,1.0,1.0,-0.9545062780380248,0.3933743834495544,0.5611318945884705,0.1737800240516662,0.0,0.0,0.4127705693244934,44.88154602050781,52.0,-25.02840805053711,-8995.0390625,174.6261444091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60906982421875,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.196522906422615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256669044494629,0.3256716430187225,-4.7490557335549966e-06,0.0,0.0001994457561522,0.0,0.0,15.273802757263184,0.0,0.0,0.0,0.3155806064605713,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648430287837982,-1646.3311767578125,304.1507263183594,0.6628307104110718,0.1144941598176956,0.1044552028179168,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.491115540266037,0.050000000745058,0.0489291176199913,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110761418938,-569.3048095703125,304.139892578125,0.4912549555301666,0.050000000745058,0.0361677296459674,293.20166015625,297.1499938964844,293.1499938964844,0.3089794814586639,-5936.71435546875,304.1303100585937,0.9990000128746032,0.4459672272205353,0.3772626221179962,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246496684849,-1861.7432861328125,297.7592468261719,0.491115540266037,0.050000000745058,0.2320986688137054,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.2693176269531,291.1095886230469,1.0,0.2322881370782852,0.7596832513809204,0.7596832513809204,1.0,1.0,-0.9587653279304504,0.3956454694271087,0.5631198883056641,0.1735519617795944,0.0,0.0,0.4161277413368225,45.6790771484375,55.0,-23.15127182006836,-9044.283203125,177.89730834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55499267578125,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.611328125,18000.0,0.0,0.0,0.1961976140737533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294084966182709,0.3294132649898529,-4.760722276841989e-06,0.0,0.0001991156314034,0.0,0.0,15.51344871520996,0.0,0.0,0.0,0.3165565431118011,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648625344038009,-1646.885009765625,304.15045166015625,0.657686710357666,0.1143412366509437,0.1043763384222984,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.487507164478302,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285721376538,-568.3807373046875,304.09765625,0.4875063896179199,0.050000000745058,0.0361885242164135,293.21490478515625,297.1499938964844,293.1499938964844,0.3176929652690887,-6071.67822265625,304.12237548828125,0.9990000128746032,0.4419752061367035,0.3856439888477325,293.3422241210937,297.1499938964844,293.1499938964844,0.0049779033288359,-1847.3768310546875,297.684326171875,0.487507164478302,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953063964844,1.0,0.2359776794910431,0.7595348954200745,0.7595348954200745,1.0,1.0,-0.9692189693450928,0.4010041654109955,0.5682147741317749,0.1735869944095611,0.0,0.0,0.4242068827152252,47.46204376220703,43.0,-19.81060791015625,-9157.2314453125,185.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963050365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387160897254944,0.3387208878993988,-4.791380888491403e-06,0.0,0.0001992246689042,0.0,0.0,16.122434616088867,0.0,0.0,0.0,0.3190391361713409,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648625344038009,-1646.885009765625,304.15045166015625,0.657686710357666,0.1143412366509437,0.1043763384222984,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.487507164478302,0.050000000745058,0.0489965453743934,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285721376538,-568.3807373046875,304.09765625,0.4875063896179199,0.050000000745058,0.0361885242164135,293.21490478515625,297.1499938964844,293.1499938964844,0.3176929652690887,-6071.67822265625,304.12237548828125,0.9990000128746032,0.4419752061367035,0.3856439888477325,293.3422241210937,297.1499938964844,293.1499938964844,0.0049779033288359,-1847.3768310546875,297.684326171875,0.487507164478302,0.050000000745058,0.2324185073375702,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.2926330566406,291.0953063964844,1.0,0.2359776794910431,0.7595348954200745,0.7595348954200745,1.0,1.0,-0.9692189693450928,0.4010041654109955,0.5682147741317749,0.1735869944095611,0.0,0.0,0.4242068827152252,47.46204376220703,43.0,-19.81060791015625,-9157.2314453125,185.6207275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100036621094,306.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17937.546875,18000.0,0.0,0.0,0.1963050365447998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3387160897254944,0.3387208878993988,-4.791380888491403e-06,0.0,0.0001992246689042,0.0,0.0,16.122434616088867,0.0,0.0,0.0,0.3190391361713409,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.0647288411855697,-1644.469970703125,304.1505432128906,0.6592465043067932,0.1142559200525283,0.1042547598481178,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.488841563463211,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998624265193,-566.12890625,304.05621337890625,0.488841563463211,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.3151592314243316,-6027.529296875,304.1364440917969,0.9990000128746032,0.4386619031429291,0.3825286328792572,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189552664756,-1827.4671630859373,297.61785888671875,0.488841563463211,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340275347232818,0.7593865394592285,0.7593865394592285,1.0,1.0,-0.9651451110839844,0.3996046185493469,0.5655404925346375,0.1716072261333465,0.0,0.0,0.4313731789588928,46.75442886352539,31.0,12.40023422241211,-9201.005859375,182.5630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3046875,18000.0,0.0,0.0,0.1973568499088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489616513252258,0.3489664793014526,-4.830393663723953e-06,0.0,0.0002002921100938,0.0,0.0,16.822824478149414,0.0,0.0,0.0,0.3218607306480407,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.0647288411855697,-1644.469970703125,304.1505432128906,0.6592465043067932,0.1142559200525283,0.1042547598481178,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09698486328125,0.488841563463211,0.050000000745058,0.0489713139832019,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998624265193,-566.12890625,304.05621337890625,0.488841563463211,0.050000000745058,0.0361700430512428,293.2229919433594,297.1499938964844,293.1499938964844,0.3151592314243316,-6027.529296875,304.1364440917969,0.9990000128746032,0.4386619031429291,0.3825286328792572,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189552664756,-1827.4671630859373,297.61785888671875,0.488841563463211,0.050000000745058,0.2322988212108612,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340275347232818,0.7593865394592285,0.7593865394592285,1.0,1.0,-0.9651451110839844,0.3996046185493469,0.5655404925346375,0.1716072261333465,0.0,0.0,0.4313731789588928,46.75442886352539,31.0,12.40023422241211,-9201.005859375,182.5630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355651855469,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.3046875,18000.0,0.0,0.0,0.1973568499088287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489616513252258,0.3489664793014526,-4.830393663723953e-06,0.0,0.0002002921100938,0.0,0.0,16.822824478149414,0.0,0.0,0.0,0.3218607306480407,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644163787364959,-1638.5167236328125,304.15087890625,0.6672936081886292,0.1142731979489326,0.1041434928774833,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947876036167145,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018706977367,-561.8226318359375,304.01904296875,0.4947876036167145,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015711903572082,-5810.57080078125,304.1637878417969,0.9990000128746032,0.4382796883583069,0.3689335286617279,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456327058374,-1800.5562744140625,297.5684814453125,0.4947876036167145,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956439018249,0.7592173218727112,0.7592173218727112,1.0,1.0,-0.9478604793548584,0.3921565115451813,0.5557039380073547,0.1675767302513122,0.0,0.0,0.431697130203247,43.824256896972656,34.0,40.55312347412109,-9118.640625,170.0026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988156139850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520251512527466,0.3520300090312958,-4.853407062910264e-06,0.0,0.0002017725637415,0.0,0.0,17.071407318115234,0.0,0.0,0.0,0.3228762745857239,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644163787364959,-1638.5167236328125,304.15087890625,0.6672936081886292,0.1142731979489326,0.1041434928774833,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947876036167145,0.050000000745058,0.0488636158406734,293.26953125,297.1499938964844,293.1499938964844,0.0139018706977367,-561.8226318359375,304.01904296875,0.4947876036167145,0.050000000745058,0.03609050065279,293.2156066894531,297.1499938964844,293.1499938964844,0.3015711903572082,-5810.57080078125,304.1637878417969,0.9990000128746032,0.4382796883583069,0.3689335286617279,293.34210205078125,297.1499938964844,293.1499938964844,0.0048456327058374,-1800.5562744140625,297.5684814453125,0.4947876036167145,0.050000000745058,0.2317879498004913,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276956439018249,0.7592173218727112,0.7592173218727112,1.0,1.0,-0.9478604793548584,0.3921565115451813,0.5557039380073547,0.1675767302513122,0.0,0.0,0.431697130203247,43.824256896972656,34.0,40.55312347412109,-9118.640625,170.0026397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.1988156139850616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520251512527466,0.3520300090312958,-4.853407062910264e-06,0.0,0.0002017725637415,0.0,0.0,17.071407318115234,0.0,0.0,0.0,0.3228762745857239,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642619580030441,-1635.499755859375,304.1508178710937,0.6732684373855591,0.1143699288368225,0.104147732257843,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198314189911,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449074536561,-558.4653930664062,303.9848022460937,0.4990198314189911,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919074296951294,-5658.90673828125,304.1747741699219,0.9990000128746032,0.4398372173309326,0.3596900701522827,293.3411560058594,297.1499938964844,293.1499938964844,0.004778916016221,-1776.431640625,297.51776123046875,0.4990198314189911,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239112555980682,0.7590481042861938,0.7590481042861938,1.0,1.0,-0.9362140893936156,0.3872948586940765,0.5489192605018616,0.1644566059112548,0.0,0.0,0.4285511076450348,41.88336181640625,37.0,25.98597717285156,-9021.31640625,161.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000762522220611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487385511398315,0.3487434089183807,-4.848660864809062e-06,0.0,0.0002030519681284,0.0,0.0,16.867843627929688,0.0,0.0,0.0,0.3220997452735901,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642619580030441,-1635.499755859375,304.1508178710937,0.6732684373855591,0.1143699288368225,0.104147732257843,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990198314189911,0.050000000745058,0.0487926341593265,293.26678466796875,297.1499938964844,293.1499938964844,0.0137449074536561,-558.4653930664062,303.9848022460937,0.4990198314189911,0.050000000745058,0.0360380746424198,293.1997375488281,297.1499938964844,293.1499938964844,0.2919074296951294,-5658.90673828125,304.1747741699219,0.9990000128746032,0.4398372173309326,0.3596900701522827,293.3411560058594,297.1499938964844,293.1499938964844,0.004778916016221,-1776.431640625,297.51776123046875,0.4990198314189911,0.050000000745058,0.2314512580633163,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239112555980682,0.7590481042861938,0.7590481042861938,1.0,1.0,-0.9362140893936156,0.3872948586940765,0.5489192605018616,0.1644566059112548,0.0,0.0,0.4285511076450348,41.88336181640625,37.0,25.98597717285156,-9021.31640625,161.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047607421875,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.927734375,18000.0,0.0,0.0,0.2000762522220611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487385511398315,0.3487434089183807,-4.848660864809062e-06,0.0,0.0002030519681284,0.0,0.0,16.867843627929688,0.0,0.0,0.0,0.3220997452735901,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642932131886482,-1636.0626220703125,304.1506042480469,0.675175666809082,0.1144458726048469,0.1041876226663589,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003114342689514,0.050000000745058,0.0487719848752021,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921908706426,-557.5032958984375,303.96832275390625,0.5003114342689514,0.050000000745058,0.0360228233039379,293.1928405761719,297.1499938964844,293.1499938964844,0.2891140282154083,-5615.95654296875,304.1753234863281,0.9990000128746032,0.4405577778816223,0.3569557666778564,293.3404541015625,297.1499938964844,293.1499938964844,0.004750280175358,-1766.7266845703125,297.4869689941406,0.5003114342689514,0.050000000745058,0.231353297829628,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.595458984375,294.1612854003906,291.158447265625,1.0,0.2227529287338256,0.7589635252952576,0.7589635252952576,1.0,1.0,-0.932818591594696,0.3859562277793884,0.5468624234199524,0.1633269637823104,0.0,0.0,0.4278475642204284,41.31462097167969,37.0,12.246609687805176,-8992.005859375,159.47781372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.330078125,18000.0,0.0,0.0,0.2005841583013534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3473351299762726,0.3473399877548218,-4.842614089284325e-06,0.0,0.0002035674260696,0.0,0.0,16.768600463867188,0.0,0.0,0.0,0.3217127323150635,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643609166145324,-1637.2978515625,304.150390625,0.6765042543411255,0.1145396381616592,0.1042511388659477,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011544823646545,0.050000000745058,0.0487587638199329,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479306966066,-556.7535400390625,303.9523010253906,0.5011544823646545,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872927188873291,-5588.5556640625,304.17401123046875,0.9990000128746032,0.4411401450634002,0.3551939129829407,293.33966064453125,297.1499938964844,293.1499938964844,0.0047238278202712,-1757.90234375,297.4551086425781,0.5011544823646545,0.050000000745058,0.2312905937433242,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.2220222949981689,0.7589992880821228,0.7589992880821228,1.0,1.0,-0.930676519870758,0.3851920962333679,0.5454844236373901,0.1624371856451034,0.0,0.0,0.4275776445865631,40.94729995727539,40.0,2.888771772384644,-8978.0791015625,157.9799041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.404296875,18000.0,0.0,0.0,0.2010279446840286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466537296772003,0.3466585576534271,-4.8384063120465726e-06,0.0,0.0002040178078459,0.0,0.0,16.71652603149414,0.0,0.0,0.0,0.3214992582798004,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645690932869911,-1641.0833740234375,304.14990234375,0.6775790452957153,0.1147697642445564,0.1044387742877006,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762495920062,-555.6514892578125,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861810326576233,-5573.916015625,304.1677551269531,0.9990000128746032,0.4417445361614227,0.3542420268058777,293.337890625,297.1499938964844,293.1499938964844,0.0046743843704462,-1741.569091796875,297.39068603515625,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216907739639282,0.7590707540512085,0.7590707540512085,1.0,1.0,-0.9297024607658386,0.3851363956928253,0.5445660948753357,0.16127710044384,0.0,0.0,0.4279953837394714,40.73744201660156,43.0,-8.208648681640625,-8982.0634765625,157.20425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017944008111953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466328680515289,0.3466376960277557,-4.835579147766111e-06,0.0,0.0002047956659225,0.0,0.0,16.70645523071289,0.0,0.0,0.0,0.3214507102966308,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645690932869911,-1641.0833740234375,304.14990234375,0.6775790452957153,0.1147697642445564,0.1044387742877006,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5016136169433594,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762495920062,-555.6514892578125,303.9214782714844,0.5016136169433594,0.050000000745058,0.0360078066587448,293.1795654296875,297.1499938964844,293.1499938964844,0.2861810326576233,-5573.916015625,304.1677551269531,0.9990000128746032,0.4417445361614227,0.3542420268058777,293.337890625,297.1499938964844,293.1499938964844,0.0046743843704462,-1741.569091796875,297.39068603515625,0.5016136169433594,0.050000000745058,0.2312568724155426,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216907739639282,0.7590707540512085,0.7590707540512085,1.0,1.0,-0.9297024607658386,0.3851363956928253,0.5445660948753357,0.16127710044384,0.0,0.0,0.4279953837394714,40.73744201660156,43.0,-8.208648681640625,-8982.0634765625,157.20425415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.259765625,18000.0,0.0,0.0,0.2017944008111953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466328680515289,0.3466376960277557,-4.835579147766111e-06,0.0,0.0002047956659225,0.0,0.0,16.70645523071289,0.0,0.0,0.0,0.3214507102966308,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648501217365264,-1646.1866455078125,304.14947509765625,0.6768300533294678,0.1150372847914695,0.1046857982873916,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135226156562566,-554.97900390625,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879802584648132,-5605.041015625,304.1588134765625,0.9990000128746032,0.441487193107605,0.3561901450157165,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284836716949,-1726.574462890625,297.3251342773437,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226323187351226,0.7591422200202942,0.7591422200202942,1.0,1.0,-0.932449460029602,0.3867197930812835,0.5457296371459961,0.1608446985483169,0.0,0.0,0.4299683272838592,41.11734008789063,46.0,-13.35986614227295,-9022.3623046875,158.91659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.202510580420494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485189974308014,0.3485238254070282,-4.839920165977674e-06,0.0,0.0002055225049844,0.0,0.0,16.827672958374023,0.0,0.0,0.0,0.3219373822212219,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648501217365264,-1646.1866455078125,304.14947509765625,0.6768300533294678,0.1150372847914695,0.1046857982873916,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006767511367798,0.050000000745058,0.0487662553787231,293.257080078125,297.1499938964844,293.1499938964844,0.0135226156562566,-554.97900390625,303.8919372558594,0.5006767511367798,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879802584648132,-5605.041015625,304.1588134765625,0.9990000128746032,0.441487193107605,0.3561901450157165,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284836716949,-1726.574462890625,297.3251342773437,0.5006767511367798,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.08367919921875,291.1387023925781,1.0,0.2226323187351226,0.7591422200202942,0.7591422200202942,1.0,1.0,-0.932449460029602,0.3867197930812835,0.5457296371459961,0.1608446985483169,0.0,0.0,0.4299683272838592,41.11734008789063,46.0,-13.35986614227295,-9022.3623046875,158.91659545898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.202510580420494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485189974308014,0.3485238254070282,-4.839920165977674e-06,0.0,0.0002055225049844,0.0,0.0,16.827672958374023,0.0,0.0,0.0,0.3219373822212219,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651671141386032,-1651.9228515625,304.14910888671875,0.6746091842651367,0.1153235584497451,0.1049704626202583,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805925190448,-554.5602416992188,303.8634338378906,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921536862850189,-5672.91796875,304.14892578125,0.9990000128746032,0.4403149485588074,0.3604932725429535,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845541171729,-1712.208251953125,297.2594909667969,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086746454239,0.7590749263763428,0.7590749263763428,1.0,1.0,-0.938207745552063,0.3896026909351349,0.5486050248146057,0.1610146760940551,0.0,0.0,0.4333544671535492,41.98409652709961,49.0,-14.195152282714844,-9092.177734375,162.6937713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033209949731826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523359000682831,0.3523407578468323,-4.851959602092393e-06,0.0,0.0002063449501292,0.0,0.0,17.08465576171875,0.0,0.0,0.0,0.3229729533195495,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651671141386032,-1651.9228515625,304.14910888671875,0.6746091842651367,0.1153235584497451,0.1049704626202583,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986442327499389,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805925190448,-554.5602416992188,303.8634338378906,0.4986442327499389,0.050000000745058,0.036042608320713,293.1795959472656,297.1499938964844,293.1499938964844,0.2921536862850189,-5672.91796875,304.14892578125,0.9990000128746032,0.4403149485588074,0.3604932725429535,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845541171729,-1712.208251953125,297.2594909667969,0.4986442327499389,0.050000000745058,0.2314803749322891,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246086746454239,0.7590749263763428,0.7590749263763428,1.0,1.0,-0.938207745552063,0.3896026909351349,0.5486050248146057,0.1610146760940551,0.0,0.0,0.4333544671535492,41.98409652709961,49.0,-14.195152282714844,-9092.177734375,162.6937713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033209949731826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523359000682831,0.3523407578468323,-4.851959602092393e-06,0.0,0.0002063449501292,0.0,0.0,17.08465576171875,0.0,0.0,0.0,0.3229729533195495,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.0655011236667633,-1657.948974609375,304.1488647460937,0.6712554693222046,0.1156170815229415,0.1052781865000724,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928955554962,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473647922277,-554.3214111328125,303.8358459472656,0.4957928955554962,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816100120544,-5770.4853515625,304.1390991210937,0.9990000128746032,0.4382220804691314,0.3667007088661194,293.333251953125,297.1499938964844,293.1499938964844,0.0045419796369969,-1698.205322265625,297.1939392089844,0.4957928955554962,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248003959655,0.7590076327323914,0.7590076327323914,1.0,1.0,-0.9463965892791748,0.393536776304245,0.5528598427772522,0.1617176383733749,0.0,0.0,0.4379711151123047,43.260215759277344,52.0,-13.430380821228027,-9184.4423828125,168.23306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043583691120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578652739524841,0.3578701615333557,-4.8712663556216285e-06,0.0,0.0002073977666441,0.0,0.0,17.46645164489746,0.0,0.0,0.0,0.3245137929916382,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.0655011236667633,-1657.948974609375,304.1488647460937,0.6712554693222046,0.1156170815229415,0.1052781865000724,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957928955554962,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473647922277,-554.3214111328125,303.8358459472656,0.4957928955554962,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982816100120544,-5770.4853515625,304.1390991210937,0.9990000128746032,0.4382220804691314,0.3667007088661194,293.333251953125,297.1499938964844,293.1499938964844,0.0045419796369969,-1698.205322265625,297.1939392089844,0.4957928955554962,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248003959655,0.7590076327323914,0.7590076327323914,1.0,1.0,-0.9463965892791748,0.393536776304245,0.5528598427772522,0.1617176383733749,0.0,0.0,0.4379711151123047,43.260215759277344,52.0,-13.430380821228027,-9184.4423828125,168.23306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379272460937,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.091796875,18000.0,0.0,0.0,0.2043583691120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578652739524841,0.3578701615333557,-4.8712663556216285e-06,0.0,0.0002073977666441,0.0,0.0,17.46645164489746,0.0,0.0,0.0,0.3245137929916382,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656712278723716,-1661.0125732421875,304.1487731933594,0.6692571043968201,0.1157643795013427,0.1054376736283302,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368997097015,0.050000000745058,0.0488750450313091,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334471076726,-554.2555541992188,303.8223571777344,0.4941368997097015,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.3019614219665527,-5828.4404296875,304.1343994140625,0.9990000128746032,0.436839610338211,0.3703910708427429,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209834352135,-1691.26123046875,297.1612243652344,0.4941368997097015,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.2290930151939392,0.758974015712738,0.758974015712738,1.0,1.0,-0.9512400031089784,0.3958231210708618,0.5554168820381165,0.1622495949268341,0.0,0.0,0.4406968951225281,44.030860900878906,52.0,-12.733110427856444,-9237.375,171.5844268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91845703125,306.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049963772296905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612352311611175,0.3612401187419891,-4.883564088231651e-06,0.0,0.0002080452686641,0.0,0.0,17.702999114990234,0.0,0.0,0.0,0.3254672884941101,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658417642116546,-1664.0797119140625,304.148681640625,0.6670926809310913,0.1159114092588424,0.1055998429656028,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923587143421173,0.050000000745058,0.0489066503942012,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210605174303,-554.2177734375,303.8091125488281,0.4923587143421173,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059976398944855,-5891.60009765625,304.1298828125,0.9990000128746032,0.4352385699748993,0.3744159042835235,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001856051385,-1684.35107421875,297.1285400390625,0.4923587143421173,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0894775390625,291.1107177734375,1.0,0.2309104204177856,0.758886992931366,0.758886992931366,1.0,1.0,-0.9565107226371764,0.3982826769351959,0.558228075504303,0.1628876477479934,0.0,0.0,0.4436658024787903,44.8809814453125,40.0,-11.83603286743164,-9294.0029296875,175.29112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057294100522995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649817407131195,0.3649866580963135,-4.897606686427025e-06,0.0,0.0002087892062263,0.0,0.0,17.969135284423828,0.0,0.0,0.0,0.3265385329723358,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660364478826522,-1667.4146728515625,304.1488037109375,0.669965922832489,0.1162503734230995,0.105861559510231,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401304483413,-552.5744018554688,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649223804474,-5837.18896484375,304.1426086425781,0.9990000128746032,0.4328464567661285,0.3707583546638489,293.33123779296875,297.1499938964844,293.1499938964844,0.004448699299246,-1666.07373046875,297.0703430175781,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7587129473686218,0.7587129473686218,1.0,1.0,-0.9522186517715454,0.3965600132942199,0.5556586384773254,0.1614959388971328,0.0,0.0,0.4482931792736053,44.09614562988281,28.0,15.51031494140625,-9334.521484375,172.05479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.207401156425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724159598350525,0.3724209070205688,-4.92923481942853e-06,0.0,0.0002104857994709,0.0,0.0,18.516075134277344,0.0,0.0,0.0,0.3287043273448944,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660364478826522,-1667.4146728515625,304.1488037109375,0.669965922832489,0.1162503734230995,0.105861559510231,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.4939734935760498,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401304483413,-552.5744018554688,303.78466796875,0.4939734935760498,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027649223804474,-5837.18896484375,304.1426086425781,0.9990000128746032,0.4328464567661285,0.3707583546638489,293.33123779296875,297.1499938964844,293.1499938964844,0.004448699299246,-1666.07373046875,297.0703430175781,0.4939734935760498,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.2287970334291458,0.7587129473686218,0.7587129473686218,1.0,1.0,-0.9522186517715454,0.3965600132942199,0.5556586384773254,0.1614959388971328,0.0,0.0,0.4482931792736053,44.09614562988281,28.0,15.51031494140625,-9334.521484375,172.05479431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402099609375,306.845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.207401156425476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724159598350525,0.3724209070205688,-4.92923481942853e-06,0.0,0.0002104857994709,0.0,0.0,18.516075134277344,0.0,0.0,0.0,0.3287043273448944,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.066042311489582,-1667.0318603515625,304.1492004394531,0.6797906160354614,0.116666592657566,0.1061135306954383,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962299346923,-548.9871826171875,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886675596237182,-5611.3583984375,304.16876220703125,0.9990000128746032,0.4334475100040436,0.3566320836544037,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850867077708,-1641.7373046875,297.0293273925781,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055213689804,0.7585389614105225,0.7585389614105225,1.0,1.0,-0.9347277283668518,0.388986736536026,0.5457409620285034,0.1576226949691772,0.0,0.0,0.4462091624736786,41.15581130981445,31.0,42.19945907592773,-9255.30859375,159.71383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103907346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724436461925506,0.372448593378067,-4.9415571083955e-06,0.0,0.0002120174904121,0.0,0.0,18.5593318939209,0.0,0.0,0.0,0.3288697004318237,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.066042311489582,-1667.0318603515625,304.1492004394531,0.6797906160354614,0.116666592657566,0.1061135306954383,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004658102989197,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962299346923,-548.9871826171875,303.7640991210937,0.5004658102989197,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886675596237182,-5611.3583984375,304.16876220703125,0.9990000128746032,0.4334475100040436,0.3566320836544037,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850867077708,-1641.7373046875,297.0293273925781,0.5004658102989197,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055213689804,0.7585389614105225,0.7585389614105225,1.0,1.0,-0.9347277283668518,0.388986736536026,0.5457409620285034,0.1576226949691772,0.0,0.0,0.4462091624736786,41.15581130981445,31.0,42.19945907592773,-9255.30859375,159.71383666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192138671875,306.8789367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103907346725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724436461925506,0.372448593378067,-4.9415571083955e-06,0.0,0.0002120174904121,0.0,0.0,18.5593318939209,0.0,0.0,0.0,0.3288697004318237,4.0,0.0,1.0
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661833211779594,-1669.1851806640625,304.1492004394531,0.6873325109481812,0.1171430721879005,0.1064614877104759,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871953442692,-546.2857666015625,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785173654556274,-5451.14111328125,304.1789245605469,0.9990000128746032,0.436101883649826,0.3468800485134125,293.328125,297.1499938964844,293.1499938964844,0.0043269232846796,-1619.8045654296875,296.98712158203125,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585165500640869,0.7585165500640869,1.0,1.0,-0.922873318195343,0.3839624524116516,0.5389108657836914,0.154789924621582,0.0,0.0,0.440425157546997,39.18794250488281,34.0,27.57023429870605,-9160.361328125,151.62847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097616046667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655624985694885,0.3655674159526825,-4.922095740766963e-06,0.0,0.0002128813648596,0.0,0.0,18.084508895874023,0.0,0.0,0.0,0.3270134627819061,4.0,0.0,1.0
