time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661833211779594,-1669.1851806640625,304.1492004394531,0.6873325109481812,0.1171430721879005,0.1064614877104759,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.505257248878479,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871953442692,-546.2857666015625,303.74615478515625,0.505257248878479,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.2785173654556274,-5451.14111328125,304.1789245605469,0.9990000128746032,0.436101883649826,0.3468800485134125,293.328125,297.1499938964844,293.1499938964844,0.0043269232846796,-1619.8045654296875,296.98712158203125,0.505257248878479,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714359998703,0.7585165500640869,0.7585165500640869,1.0,1.0,-0.922873318195343,0.3839624524116516,0.5389108657836914,0.154789924621582,0.0,0.0,0.440425157546997,39.18794250488281,34.0,27.57023429870605,-9160.361328125,151.62847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.8741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097616046667099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655624985694885,0.3655674159526825,-4.922095740766963e-06,0.0,0.0002128813648596,0.0,0.0,18.084508895874023,0.0,0.0,0.0,0.3270134627819061,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665751546621322,-1676.169921875,304.1488037109375,0.6918623447418213,0.1176805570721626,0.106895588338375,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348922684788,-545.2659912109375,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734664976596832,-5373.4814453125,304.177490234375,0.9990000128746032,0.4385454356670379,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792572639882,-1603.169189453125,296.9313659667969,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584941387176514,0.7584941387176514,1.0,1.0,-0.9171757102012634,0.3816554248332977,0.5355202555656433,0.1531486064195633,0.0,0.0,0.4368228018283844,38.20782470703125,37.0,2.3803510665893555,-9115.06640625,147.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387943744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598054945468902,0.3598103821277618,-4.896205155091593e-06,0.0,0.000213061197428,0.0,0.0,17.66068458557129,0.0,0.0,0.0,0.3253300786018371,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665751546621322,-1676.169921875,304.1488037109375,0.6918623447418213,0.1176805570721626,0.106895588338375,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078049302101135,0.050000000745058,0.048661358654499,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348922684788,-545.2659912109375,303.7298583984375,0.5078049302101135,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734664976596832,-5373.4814453125,304.177490234375,0.9990000128746032,0.4385454356670379,0.3419329822063446,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792572639882,-1603.169189453125,296.9313659667969,0.5078049302101135,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.3040466308594,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.7584941387176514,0.7584941387176514,1.0,1.0,-0.9171757102012634,0.3816554248332977,0.5355202555656433,0.1531486064195633,0.0,0.0,0.4368228018283844,38.20782470703125,37.0,2.3803510665893555,-9115.06640625,147.72869873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.89044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099387943744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598054945468902,0.3598103821277618,-4.896205155091593e-06,0.0,0.000213061197428,0.0,0.0,17.66068458557129,0.0,0.0,0.0,0.3253300786018371,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668170005083084,-1680.5208740234375,304.1485900878906,0.6932055950164795,0.1179705709218978,0.1071427166461944,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.013019360601902,-545.0387573242188,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723347842693329,-5357.02099609375,304.174560546875,0.9990000128746032,0.4395211338996887,0.3408620357513428,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577497661113,-1595.8316650390625,296.9021911621094,0.508367657661438,0.050000000745058,0.2307919859886169,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.2832336425781,293.8674621582031,291.1713562011719,1.0,0.2159588187932968,0.7584829926490784,0.7584829926490784,1.0,1.0,-0.9161262512207032,0.3812936544418335,0.5348325967788696,0.1526753306388855,0.0,0.0,0.4356887638568878,37.99641799926758,37.0,-5.163010597229004,-9111.28515625,146.94630432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.209842100739479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579477667808532,0.3579526543617248,-4.886847364105051e-06,0.0,0.0002129630593117,0.0,0.0,17.521799087524414,0.0,0.0,0.0,0.3247665166854858,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670818388462066,-1685.3006591796875,304.1483764648437,0.6939957141876221,0.1182711943984031,0.1074062138795852,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093740299344,-544.9560546875,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340794384479,293.1495056152344,297.1499938964844,293.1499938964844,0.2720182538032532,-5353.564453125,304.170654296875,0.9990000128746032,0.4402918517589569,0.3406086266040802,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371940799057,-1588.896240234375,296.8725280761719,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159218788146972,0.7584980130195618,0.7584980130195618,1.0,1.0,-0.9161235690116882,0.3813930451869964,0.5347304940223694,0.1524118334054947,0.0,0.0,0.4350196719169616,37.94520950317383,40.0,-10.93311595916748,-9117.2265625,146.83163452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096631377935409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566624820232391,0.3566673696041107,-4.879844709648751e-06,0.0,0.0002127814368577,0.0,0.0,17.424346923828125,0.0,0.0,0.0,0.3243707418441772,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676639303565025,-1695.8421630859375,304.14794921875,0.6940954327583313,0.1188932433724403,0.1079704016447067,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033819004893,-545.1504516601562,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735597789287567,-5381.1005859375,304.1611633300781,0.9990000128746032,0.4411567747592926,0.3422595262527466,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985823772847,-1576.049072265625,296.8118896484375,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585281729698181,0.7585281729698181,1.0,1.0,-0.918873369693756,0.3827910423278808,0.5360823273658752,0.152448371052742,0.0,0.0,0.43529012799263,38.265472412109375,43.0,-17.895959854125977,-9156.859375,148.36361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834992170334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561122119426727,0.3561170995235443,-4.87350371258799e-06,0.0,0.0002122946607414,0.0,0.0,17.371919631958008,0.0,0.0,0.0,0.324153333902359,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676639303565025,-1695.8421630859375,304.14794921875,0.6940954327583313,0.1188932433724403,0.1079704016447067,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033819004893,-545.1504516601562,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735597789287567,-5381.1005859375,304.1611633300781,0.9990000128746032,0.4411567747592926,0.3422595262527466,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985823772847,-1576.049072265625,296.8118896484375,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585281729698181,0.7585281729698181,1.0,1.0,-0.918873369693756,0.3827910423278808,0.5360823273658752,0.152448371052742,0.0,0.0,0.43529012799263,38.265472412109375,43.0,-17.895959854125977,-9156.859375,148.36361694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1122741699219,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.2091834992170334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561122119426727,0.3561170995235443,-4.87350371258799e-06,0.0,0.0002122946607414,0.0,0.0,17.371919631958008,0.0,0.0,0.0,0.324153333902359,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682813003659248,-1707.0400390625,304.1476135253906,0.6925236582756042,0.1195274218916893,0.1085664927959442,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103817209601,-545.6537475585938,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540053844452,-5447.02197265625,304.1507873535156,0.9990000128746032,0.4410746097564697,0.3463475108146667,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619557887315,-1563.9189453125,296.750732421875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264859676361,0.7585583329200745,0.7585583329200745,1.0,1.0,-0.9247251749038696,0.3855263292789459,0.5391988158226013,0.1531559079885482,0.0,0.0,0.4375737011432647,39.07037734985352,46.0,-19.739131927490234,-9227.9130859375,151.92616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087534070014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582829535007477,0.3582878410816192,-4.878039817413082e-06,0.0,0.0002118581760441,0.0,0.0,17.51272964477539,0.0,0.0,0.0,0.3247140049934387,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682813003659248,-1707.0400390625,304.1476135253906,0.6925236582756042,0.1195274218916893,0.1085664927959442,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055275559425354,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103817209601,-545.6537475585938,303.69287109375,0.5055275559425354,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540053844452,-5447.02197265625,304.1507873535156,0.9990000128746032,0.4410746097564697,0.3463475108146667,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619557887315,-1563.9189453125,296.750732421875,0.5055275559425354,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264859676361,0.7585583329200745,0.7585583329200745,1.0,1.0,-0.9247251749038696,0.3855263292789459,0.5391988158226013,0.1531559079885482,0.0,0.0,0.4375737011432647,39.07037734985352,46.0,-19.739131927490234,-9227.9130859375,151.92616271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597595214844,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.615234375,18000.0,0.0,0.0,0.2087534070014953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582829535007477,0.3582878410816192,-4.878039817413082e-06,0.0,0.0002118581760441,0.0,0.0,17.51272964477539,0.0,0.0,0.0,0.3247140049934387,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689082592725753,-1718.41552734375,304.1473693847656,0.6896345019340515,0.1201607659459114,0.1091783791780471,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271455273032,-546.3637084960938,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555672645569,-5543.78125,304.1405334472656,0.9990000128746032,0.4400346875190735,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264635510742,-1552.10595703125,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215289175510406,0.7584607005119324,0.7584607005119324,1.0,1.0,-0.933083176612854,0.3893117606639862,0.5437714457511902,0.1544403880834579,0.0,0.0,0.4416243433952331,40.283668518066406,49.0,-18.90819549560547,-9322.470703125,157.2251739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.208602637052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629125654697418,0.3629174530506134,-4.8929509830486495e-06,0.0,0.0002117051481036,0.0,0.0,17.832090377807617,0.0,0.0,0.0,0.3259956240653991,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689082592725753,-1718.41552734375,304.1473693847656,0.6896345019340515,0.1201607659459114,0.1091783791780471,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271455273032,-546.3637084960938,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835555672645569,-5543.78125,304.1405334472656,0.9990000128746032,0.4400346875190735,0.352410614490509,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264635510742,-1552.10595703125,296.68975830078125,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215289175510406,0.7584607005119324,0.7584607005119324,1.0,1.0,-0.933083176612854,0.3893117606639862,0.5437714457511902,0.1544403880834579,0.0,0.0,0.4416243433952331,40.283668518066406,49.0,-18.90819549560547,-9322.470703125,157.2251739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.208602637052536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629125654697418,0.3629174530506134,-4.8929509830486495e-06,0.0,0.0002117051481036,0.0,0.0,17.832090377807617,0.0,0.0,0.0,0.3259956240653991,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695338249206543,-1729.76708984375,304.1471862792969,0.6857584118843079,0.1207878813147544,0.1097979471087455,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523750558495,-547.2390747070312,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059724330902,-5665.28125,304.1309814453125,0.9990000128746032,0.4380537569522857,0.3600603640079498,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916339494287,-1540.4141845703125,296.6291809082031,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325381755828,0.7583630681037903,0.7583630681037903,1.0,1.0,-0.9434543251991272,0.3939374685287475,0.5495168566703796,0.1562530547380447,0.0,0.0,0.4472274482250213,41.84566879272461,52.0,-17.052637100219727,-9435.033203125,164.04261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168131351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697809278964996,0.3697858452796936,-4.917704700346803e-06,0.0,0.0002120240096701,0.0,0.0,18.320144653320312,0.0,0.0,0.0,0.3279542624950409,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695338249206543,-1729.76708984375,304.1471862792969,0.6857584118843079,0.1207878813147544,0.1097979471087455,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988466203212738,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523750558495,-547.2390747070312,303.6766967773437,0.4988466203212738,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.2912059724330902,-5665.28125,304.1309814453125,0.9990000128746032,0.4380537569522857,0.3600603640079498,293.3151550292969,297.1499938964844,293.1499938964844,0.0040916339494287,-1540.4141845703125,296.6291809082031,0.4988466203212738,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325381755828,0.7583630681037903,0.7583630681037903,1.0,1.0,-0.9434543251991272,0.3939374685287475,0.5495168566703796,0.1562530547380447,0.0,0.0,0.4472274482250213,41.84566879272461,52.0,-17.052637100219727,-9435.033203125,164.04261779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089168131351471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697809278964996,0.3697858452796936,-4.917704700346803e-06,0.0,0.0002120240096701,0.0,0.0,18.320144653320312,0.0,0.0,0.0,0.3279542624950409,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698431283235549,-1735.37939453125,304.14715576171875,0.6835441589355469,0.1210967749357223,0.1101082414388656,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.0130672166123986,-547.7171630859375,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480217933655,-5733.591796875,304.1265563964844,0.9990000128746032,0.4367209076881408,0.3643717467784881,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743369609117,-1534.560791015625,296.5990600585937,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.107421875,1.0,0.2270009219646453,0.7583142518997192,0.7583142518997192,1.0,1.0,-0.9492571353912354,0.3965035676956177,0.5527535676956177,0.1573388278484344,0.0,0.0,0.4505365788936615,42.74108505249024,52.0,-15.837321281433104,-9496.60546875,167.96241760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092919796705246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373990923166275,0.3739958703517914,-4.933673608320532e-06,0.0,0.0002124047459801,0.0,0.0,18.62539863586425,0.0,0.0,0.0,0.3291765451431274,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701480358839035,-1740.9105224609375,304.1471252441406,0.6811904311180115,0.1214015856385231,0.1104174926877021,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.0130831012502312,-548.210693359375,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827299594879,-5806.0732421875,304.1224060058594,0.9990000128746032,0.4351681172847748,0.3689548969268799,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570995770394,-1528.689453125,296.5691223144531,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.229091078042984,0.7582165002822876,0.7582165002822876,1.0,1.0,-0.9554044008255004,0.3992029726505279,0.5562013983726501,0.158528134226799,0.0,0.0,0.4541256725788116,43.70476913452149,55.0,-14.40391445159912,-9560.8671875,172.1945037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098282277584076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786659836769104,0.3786709308624267,-4.951963092025835e-06,0.0,0.0002129489730577,0.0,0.0,18.96940422058105,0.0,0.0,0.0,0.3305506110191345,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707409903407096,-1751.65869140625,304.1470947265625,0.6761775612831116,0.1219974309206008,0.1110305190086364,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172174587845,-549.2229614257812,303.6658020019531,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.43798828125,304.11492919921875,0.9990000128746032,0.4314240515232086,0.3788085281848907,293.3129577636719,297.1499938964844,293.1499938964844,0.004022620152682,-1516.814697265625,296.5099182128906,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816472768783,0.7580208778381348,0.7580208778381348,1.0,1.0,-0.9685704708099364,0.4049478471279144,0.5636226534843445,0.1612047553062439,0.0,0.0,0.4619637727737427,45.81771087646485,43.0,-11.173055648803713,-9695.4697265625,181.5300445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114137709140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892218768596649,0.3892268538475036,-4.99521047458984e-06,0.0,0.0002145580947399,0.0,0.0,19.76539421081543,0.0,0.0,0.0,0.3337043225765228,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707409903407096,-1751.65869140625,304.1470947265625,0.6761775612831116,0.1219974309206008,0.1110305190086364,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452562332153,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172174587845,-549.2229614257812,303.6658020019531,0.4904452562332153,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039694786072,-5961.43798828125,304.11492919921875,0.9990000128746032,0.4314240515232086,0.3788085281848907,293.3129577636719,297.1499938964844,293.1499938964844,0.004022620152682,-1516.814697265625,296.5099182128906,0.4904452562332153,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816472768783,0.7580208778381348,0.7580208778381348,1.0,1.0,-0.9685704708099364,0.4049478471279144,0.5636226534843445,0.1612047553062439,0.0,0.0,0.4619637727737427,45.81771087646485,43.0,-11.173055648803713,-9695.4697265625,181.5300445556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114137709140777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892218768596649,0.3892268538475036,-4.99521047458984e-06,0.0,0.0002145580947399,0.0,0.0,19.76539421081543,0.0,0.0,0.0,0.3337043225765228,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711679011583328,-1759.2081298828125,304.1473693847656,0.678544282913208,0.122622936964035,0.1115656495094299,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956806242465,-548.6451416015625,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705539703369,-5935.1396484375,304.12945556640625,0.9990000128746032,0.428333580493927,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793970063328,-1500.87744140625,296.4587097167969,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322853058576584,0.7578252553939819,0.7578252553939819,1.0,1.0,-0.966810405254364,0.4041830003261566,0.5626274347305298,0.1607304066419601,0.0,0.0,0.4685925245285034,45.411128997802734,31.0,15.713960647583008,-9753.5244140625,179.97654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700136423111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000004827976227,0.4000055491924286,-5.044787940278184e-06,0.0,0.0002167464117519,0.0,0.0,20.616117477416992,0.0,0.0,0.0,0.3369774520397186,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711679011583328,-1759.2081298828125,304.1473693847656,0.678544282913208,0.122622936964035,0.1115656495094299,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956806242465,-548.6451416015625,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705539703369,-5935.1396484375,304.12945556640625,0.9990000128746032,0.428333580493927,0.3768993318080902,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793970063328,-1500.87744140625,296.4587097167969,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322853058576584,0.7578252553939819,0.7578252553939819,1.0,1.0,-0.966810405254364,0.4041830003261566,0.5626274347305298,0.1607304066419601,0.0,0.0,0.4685925245285034,45.411128997802734,31.0,15.713960647583008,-9753.5244140625,179.97654724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135700136423111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000004827976227,0.4000055491924286,-5.044787940278184e-06,0.0,0.0002167464117519,0.0,0.0,20.616117477416992,0.0,0.0,0.0,0.3369774520397186,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.0713922381401062,-1762.74609375,304.1478576660156,0.6879293322563171,0.1233090162277221,0.1120733097195625,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099933594465,-546.1121826171875,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282926023006439,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252452552318,-1479.4725341796875,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813929796219,0.7576281428337097,0.7576281428337097,1.0,1.0,-0.9515064358711244,0.3975768685340881,0.5539295673370361,0.1572365760803222,0.0,0.0,0.4687185883522033,42.737735748291016,34.0,41.28921508789063,-9691.912109375,168.68067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.215767502784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032098352909088,0.4032149314880371,-5.072542990092188e-06,0.0,0.0002189765800721,0.0,0.0,20.92072868347168,0.0,0.0,0.0,0.3381258547306061,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.0713922381401062,-1762.74609375,304.1478576660156,0.6879293322563171,0.1233090162277221,0.1120733097195625,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968959093093872,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099933594465,-546.1121826171875,303.6631164550781,0.4968959093093872,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.97119140625,304.1573181152344,0.9990000128746032,0.4282926023006439,0.3642766177654266,293.3109130859375,297.1499938964844,293.1499938964844,0.0039252452552318,-1479.4725341796875,296.425048828125,0.4968959093093872,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813929796219,0.7576281428337097,0.7576281428337097,1.0,1.0,-0.9515064358711244,0.3975768685340881,0.5539295673370361,0.1572365760803222,0.0,0.0,0.4687185883522033,42.737735748291016,34.0,41.28921508789063,-9691.912109375,168.68067932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.215767502784729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032098352909088,0.4032149314880371,-5.072542990092188e-06,0.0,0.0002189765800721,0.0,0.0,20.92072868347168,0.0,0.0,0.0,0.3381258547306061,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716370642185211,-1766.826904296875,304.14801025390625,0.6938745975494385,0.1238848939538002,0.1125344336032867,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595408216118,-544.5513305664062,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.18121337890625,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299057424068451,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844523951411,-1463.444091796875,296.39849853515625,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236448228359222,0.7574704885482788,0.7574704885482788,1.0,1.0,-0.9429497122764589,0.3939122259616852,0.549037516117096,0.1552081257104873,0.0,0.0,0.4657679796218872,41.24672317504883,34.0,34.2177734375,-9629.8740234375,162.50881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503967285156,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171741873025894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001803696155548,0.4001854360103607,-5.067909114586655e-06,0.0,0.0002204041811637,0.0,0.0,20.71135139465332,0.0,0.0,0.0,0.3373463153839111,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717260390520095,-1768.3997802734375,304.14801025390625,0.6950119733810425,0.1240319013595581,0.1126558631658554,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.0129534611478447,-544.363037109375,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503599643707,-5594.08154296875,304.1690979003906,0.9990000128746032,0.4303194880485534,0.355790227651596,293.30926513671875,297.1499938964844,293.1499938964844,0.0038752283435314,-1459.9752197265625,296.3900756835937,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231300175189972,0.7574310898780823,0.7574310898780823,1.0,1.0,-0.9415141344070436,0.3932979702949524,0.5482161641120911,0.1548620462417602,0.0,0.0,0.4651356041431427,40.99110794067383,37.0,28.677322387695312,-9617.158203125,161.4701385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7530212402344,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174667418003082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991547226905823,0.3991597890853882,-5.064182914793491e-06,0.0,0.000220701098442,0.0,0.0,20.63290023803711,0.0,0.0,0.0,0.3370580375194549,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719846114516258,-1773.044189453125,304.1478881835937,0.6973908543586731,0.1244065314531326,0.1129706054925918,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465851932764,-544.1424560546875,303.6667175292969,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683033466339,-5555.55859375,304.17010498046875,0.9990000128746032,0.4312925040721893,0.353371113538742,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536610081791,-1452.05615234375,296.3667297363281,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221603095531463,0.7573325037956238,0.7573325037956238,1.0,1.0,-0.9388468861579896,0.3921600580215454,0.5466868281364441,0.154199793934822,0.0,0.0,0.4639481902122497,40.50205612182617,37.0,15.927425384521484,-9595.9072265625,159.51536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.218096911907196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970364332199096,0.3970414996147156,-5.0545418162073474e-06,0.0,0.0002213406405644,0.0,0.0,20.464380264282227,0.0,0.0,0.0,0.3364284932613373,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722739621996879,-1778.28662109375,304.14776611328125,0.6991564631462097,0.1247907504439354,0.1133008003234863,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475407302379,-544.139892578125,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835215926170349,-5532.09375,304.16925048828125,0.9990000128746032,0.4321300089359283,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.003833815222606,-1444.896240234375,296.3419494628906,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.01104736328125,293.6803894042969,291.16278076171875,1.0,0.2216019481420517,0.7573516964912415,0.7573516964912415,1.0,1.0,-0.9373766183853148,0.3915517032146454,0.5458248853683472,0.1538151949644088,0.0,0.0,0.4631027579307556,40.20516586303711,40.0,6.626066207885742,-9587.8974609375,158.37977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.2186020016670227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955177664756775,0.395522803068161,-5.046389105700655e-06,0.0,0.0002218532317783,0.0,0.0,20.339580535888672,0.0,0.0,0.0,0.3359494209289551,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729121193289756,-1789.9156494140625,304.1474304199219,0.701026439666748,0.1255804300308227,0.1140005886554718,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664866253733,-544.5789794921875,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332378208637237,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970310077071,-1431.816162109375,296.2908630371094,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.64703369140625,291.1575012207031,1.0,0.221573531627655,0.7573900818824768,0.7573900818824768,1.0,1.0,-0.9376042485237122,0.3916983902454376,0.5459058880805969,0.1537515223026275,0.0,0.0,0.4622437655925751,40.11415481567383,43.0,-5.288496971130371,-9600.4267578125,158.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193206399679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937218785285949,0.3937269151210785,-5.035605227021733e-06,0.0,0.0002225825737696,0.0,0.0,20.18846702575684,0.0,0.0,0.0,0.3353635966777801,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729121193289756,-1789.9156494140625,304.1474304199219,0.701026439666748,0.1255804300308227,0.1140005886554718,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029992461204529,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664866253733,-544.5789794921875,303.67437744140625,0.5029992461204529,0.050000000745058,0.0359922237694263,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332378208637237,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037970310077071,-1431.816162109375,296.2908630371094,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.9797668457031,293.64703369140625,291.1575012207031,1.0,0.221573531627655,0.7573900818824768,0.7573900818824768,1.0,1.0,-0.9376042485237122,0.3916983902454376,0.5459058880805969,0.1537515223026275,0.0,0.0,0.4622437655925751,40.11415481567383,43.0,-5.288496971130371,-9600.4267578125,158.2435302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193206399679184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937218785285949,0.3937269151210785,-5.035605227021733e-06,0.0,0.0002225825737696,0.0,0.0,20.18846702575684,0.0,0.0,0.0,0.3353635966777801,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736068114638328,-1802.643798828125,304.1471252441406,0.700993537902832,0.126382827758789,0.1147357895970344,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043728277087,-545.5028076171875,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.8369140625,304.1555480957031,0.9990000128746032,0.4334604442119598,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631148006767,-1419.9554443359375,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.222771555185318,0.7574284672737122,0.7574284672737122,1.0,1.0,-0.9413957595825196,0.3933718204498291,0.5480239391326904,0.1544933766126632,0.0,0.0,0.4628266394138336,40.58998107910156,46.0,-11.615793228149414,-9645.5341796875,160.5158233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197953760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938450515270233,0.3938500881195068,-5.032893568568397e-06,0.0,0.0002230643585789,0.0,0.0,20.18649101257324,0.0,0.0,0.0,0.3353572487831116,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736068114638328,-1802.643798828125,304.1471252441406,0.700993537902832,0.126382827758789,0.1147357895970344,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043728277087,-545.5028076171875,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.2850456833839416,-5560.8369140625,304.1555480957031,0.9990000128746032,0.4334604442119598,0.3537155091762543,293.30279541015625,297.1499938964844,293.1499938964844,0.0037631148006767,-1419.9554443359375,296.2379455566406,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.222771555185318,0.7574284672737122,0.7574284672737122,1.0,1.0,-0.9413957595825196,0.3933718204498291,0.5480239391326904,0.1544933766126632,0.0,0.0,0.4628266394138336,40.58998107910156,46.0,-11.615793228149414,-9645.5341796875,160.5158233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197953760623932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938450515270233,0.3938500881195068,-5.032893568568397e-06,0.0,0.0002230643585789,0.0,0.0,20.18649101257324,0.0,0.0,0.0,0.3353572487831116,4.0,0.0,1.0
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743235945701599,-1815.808837890625,304.1469116210937,0.6994165182113647,0.1271814107894897,0.1154874563217163,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557883530855,-546.7439575195312,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190417766571,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327351450920105,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308821920305,-1408.7393798828125,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663770198822,0.7573381066322327,0.7573381066322327,1.0,1.0,-0.9480711817741394,0.3962612748146057,0.5518099069595337,0.1558894217014312,0.0,0.0,0.4648359715938568,41.535606384277344,49.0,-13.622472763061523,-9717.13671875,164.80226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.220212921500206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960593044757843,0.3960643410682678,-5.039496045355918e-06,0.0,0.0002234881249023,0.0,0.0,20.34885025024414,0.0,0.0,0.0,0.3359854817390442,4.0,0.0,1.0
