time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743235945701599,-1815.808837890625,304.1469116210937,0.6994165182113647,0.1271814107894897,0.1154874563217163,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557883530855,-546.7439575195312,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190417766571,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327351450920105,0.3583033084869385,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308821920305,-1408.7393798828125,296.1844177246094,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.2249663770198822,0.7573381066322327,0.7573381066322327,1.0,1.0,-0.9480711817741394,0.3962612748146057,0.5518099069595337,0.1558894217014312,0.0,0.0,0.4648359715938568,41.535606384277344,49.0,-13.622472763061523,-9717.13671875,164.80226135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.220212921500206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3960593044757843,0.3960643410682678,-5.039496045355918e-06,0.0,0.0002234881249023,0.0,0.0,20.34885025024414,0.0,0.0,0.0,0.3359854817390442,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750405415892601,-1828.993408203125,304.146728515625,0.6966231465339661,0.1279639154672622,0.116240955889225,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174009293317,-548.2034912109375,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310516119003296,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996877752244,-1397.862548828125,296.130859375,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686778783798,0.7572477459907532,0.7572477459907532,1.0,1.0,-0.957068920135498,0.4001396894454956,0.5569292306900024,0.1578431278467178,0.0,0.0,0.4681249260902405,42.877201080322266,52.0,-13.52239990234375,-9808.455078125,170.81674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207487076520919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001994132995605,0.4002044796943664,-5.05521529703401e-06,0.0,0.0002240318863186,0.0,0.0,20.66651153564453,0.0,0.0,0.0,0.3372092843055725,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750405415892601,-1828.993408203125,304.146728515625,0.6966231465339661,0.1279639154672622,0.116240955889225,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.0131174009293317,-548.2034912109375,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310516119003296,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996877752244,-1397.862548828125,296.130859375,0.4966886937618255,0.050000000745058,0.2316339910030365,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686778783798,0.7572477459907532,0.7572477459907532,1.0,1.0,-0.957068920135498,0.4001396894454956,0.5569292306900024,0.1578431278467178,0.0,0.0,0.4681249260902405,42.877201080322266,52.0,-13.52239990234375,-9808.455078125,170.81674194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207487076520919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001994132995605,0.4002044796943664,-5.05521529703401e-06,0.0,0.0002240318863186,0.0,0.0,20.66651153564453,0.0,0.0,0.0,0.3372092843055725,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753951668739318,-1835.5196533203125,304.1466979980469,0.694865882396698,0.1283465921878814,0.1166151240468025,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514398381114,-548.99853515625,303.70849609375,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.93603515625,304.1324157714844,0.9990000128746032,0.429857462644577,0.3685120642185211,293.2983703613281,297.1499938964844,293.1499938964844,0.0036843102425336,-1392.48193359375,296.1041259765625,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206670045852,0.7572025656700134,0.7572025656700134,1.0,1.0,-0.9622848033905028,0.4023836255073547,0.5599011778831482,0.1589993685483932,0.0,0.0,0.4702103435993194,43.67701721191406,52.0,-13.054372787475586,-9859.8876953125,174.3990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211080491542816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029497504234314,0.4029548168182373,-5.06638298247708e-06,0.0,0.0002243965718662,0.0,0.0,20.881664276123047,0.0,0.0,0.0,0.338033378124237,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757454633712768,-1841.968017578125,304.14666748046875,0.6929159164428711,0.1287228018045425,0.1169863492250442,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873274222016,-549.828125,303.71484375,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284357130527496,0.3726154565811157,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690554115921,-1387.1263427734375,296.0774230957031,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.231614664196968,0.7571064829826355,0.7571064829826355,1.0,1.0,-0.9679044485092164,0.4047927558422088,0.5631116628646851,0.1602541655302047,0.0,0.0,0.4725572764873504,44.55348205566406,40.0,-12.352823257446287,-9914.34765625,178.33030700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215492129325866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061229825019836,0.4061280488967895,-5.079696165921632e-06,0.0,0.000224844290642,0.0,0.0,21.13299369812012,0.0,0.0,0.0,0.3389910161495209,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762873366475105,-1851.7640380859373,304.1468811035156,0.6966568231582642,0.129502847790718,0.1176507323980331,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057033479213,-549.9766235351562,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264129996299743,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312723532319,-1373.0135498046875,296.0317077636719,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375632286071,0.7569142580032349,0.7569142580032349,1.0,1.0,-0.9642796516418456,0.4032085835933685,0.5610710978507996,0.1594055593013763,0.0,0.0,0.4761222004890442,43.8160285949707,28.0,12.931458473205566,-9946.5224609375,175.38552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226078510284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125420749187469,0.4125472009181976,-5.110563051857753e-06,0.0,0.0002259186585433,0.0,0.0,21.66119956970215,0.0,0.0,0.0,0.3409520983695984,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762873366475105,-1851.7640380859373,304.1468811035156,0.6966568231582642,0.129502847790718,0.1176507323980331,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132057033479213,-549.9766235351562,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.4264129996299743,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312723532319,-1373.0135498046875,296.0317077636719,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375632286071,0.7569142580032349,0.7569142580032349,1.0,1.0,-0.9642796516418456,0.4032085835933685,0.5610710978507996,0.1594055593013763,0.0,0.0,0.4761222004890442,43.8160285949707,28.0,12.931458473205566,-9946.5224609375,175.38552856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226078510284423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125420749187469,0.4125472009181976,-5.110563051857753e-06,0.0,0.0002259186585433,0.0,0.0,21.66119956970215,0.0,0.0,0.0,0.3409520983695984,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766172930598259,-1857.3155517578125,304.1473693847656,0.707581102848053,0.1303325444459915,0.1182820051908493,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618306040763,-548.2379150390625,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148850440979,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274859130382538,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839406773447,-1354.0369873046875,296.0041809082031,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232635170221328,0.756722092628479,0.756722092628479,1.0,1.0,-0.9474046230316162,0.3959667384624481,0.5514378547668457,0.1554730534553527,0.0,0.0,0.4735416769981384,40.91424560546875,31.0,38.164772033691406,-9860.87109375,163.15711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882265329361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116628468036651,0.4116679728031158,-5.119071829540189e-06,0.0,0.0002268121315864,0.0,0.0,21.635948181152344,0.0,0.0,0.0,0.3408351838588714,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766172930598259,-1857.3155517578125,304.1473693847656,0.707581102848053,0.1303325444459915,0.1182820051908493,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618306040763,-548.2379150390625,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869148850440979,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274859130382538,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839406773447,-1354.0369873046875,296.0041809082031,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232635170221328,0.756722092628479,0.756722092628479,1.0,1.0,-0.9474046230316162,0.3959667384624481,0.5514378547668457,0.1554730534553527,0.0,0.0,0.4735416769981384,40.91424560546875,31.0,38.164772033691406,-9860.87109375,163.15711975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234882265329361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116628468036651,0.4116679728031158,-5.119071829540189e-06,0.0,0.0002268121315864,0.0,0.0,21.635948181152344,0.0,0.0,0.0,0.3408351838588714,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770501792430877,-1864.8985595703125,304.14752197265625,0.7156165838241577,0.1311891674995422,0.1189801841974258,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484773010015,-547.3076782226562,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.430716335773468,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401734057813,-1336.757568359375,295.9752197265625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1810607910156,1.0,0.219435453414917,0.756678581237793,0.756678581237793,1.0,1.0,-0.9360997676849364,0.391164481639862,0.5449352860450745,0.1527837216854095,0.0,0.0,0.4675396680831909,38.97900772094727,34.0,25.364551544189453,-9762.853515625,155.19297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.223741739988327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038422703742981,0.4038473665714264,-5.092062110634288e-06,0.0,0.0002270694239996,0.0,0.0,21.0324821472168,0.0,0.0,0.0,0.3385885953903198,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770501792430877,-1864.8985595703125,304.14752197265625,0.7156165838241577,0.1311891674995422,0.1189801841974258,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484773010015,-547.3076782226562,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.430716335773468,0.3454501628875732,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401734057813,-1336.757568359375,295.9752197265625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8515014648437,293.5287475585937,291.1810607910156,1.0,0.219435453414917,0.756678581237793,0.756678581237793,1.0,1.0,-0.9360997676849364,0.391164481639862,0.5449352860450745,0.1527837216854095,0.0,0.0,0.4675396680831909,38.97900772094727,34.0,25.364551544189453,-9762.853515625,155.19297790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.223741739988327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038422703742981,0.4038473665714264,-5.092062110634288e-06,0.0,0.0002270694239996,0.0,0.0,21.0324821472168,0.0,0.0,0.0,0.3385885953903198,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777022615075111,-1876.89013671875,304.1472473144531,0.7203267812728882,0.1320745348930359,0.119734339416027,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880212575197,-547.9421997070312,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68359375,304.176513671875,0.9990000128746032,0.4337575435638428,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047640558332,-1323.7890625,295.9319763183594,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175093442201614,0.7566351294517517,0.7566351294517517,1.0,1.0,-0.9308781623840332,0.3889565169811249,0.5419216156005859,0.1515153497457504,0.0,0.0,0.4635034501552582,38.02595520019531,37.0,2.5299556255340576,-9710.6474609375,151.43601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233874797821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970320522785187,0.3970370888710022,-5.0584162636369e-06,0.0,0.000226709904382,0.0,0.0,20.478046417236328,0.0,0.0,0.0,0.3364893198013305,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777022615075111,-1876.89013671875,304.1472473144531,0.7203267812728882,0.1320745348930359,0.119734339416027,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880212575197,-547.9421997070312,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719864845275879,-5350.68359375,304.176513671875,0.9990000128746032,0.4337575435638428,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047640558332,-1323.7890625,295.9319763183594,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175093442201614,0.7566351294517517,0.7566351294517517,1.0,1.0,-0.9308781623840332,0.3889565169811249,0.5419216156005859,0.1515153497457504,0.0,0.0,0.4635034501552582,38.02595520019531,37.0,2.5299556255340576,-9710.6474609375,151.43601989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233874797821045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970320522785187,0.3970370888710022,-5.0584162636369e-06,0.0,0.000226709904382,0.0,0.0,20.478046417236328,0.0,0.0,0.0,0.3364893198013305,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780641138553619,-1883.5904541015625,304.1470947265625,0.7217732667922974,0.1325273066759109,0.120131105184555,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179614156484,-548.5252075195312,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.4350253045558929,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888526424765,-1318.09375,295.9089660644531,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544581651687,0.7566133737564087,0.7566133737564087,1.0,1.0,-0.9300384521484376,0.3886080682277679,0.5414303541183472,0.1512873619794845,0.0,0.0,0.4620845317840576,37.82571029663086,37.0,-4.394683837890625,-9701.7119140625,150.72915649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230504602193832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946228623390198,0.3946278989315033,-5.045578745921375e-06,0.0,0.0002263678616145,0.0,0.0,20.28052520751953,0.0,0.0,0.0,0.3357250094413757,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784430876374244,-1890.62841796875,304.1469421386719,0.7226900458335876,0.1329835355281829,0.1205377131700515,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534895092248,-549.2483520507812,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.20849609375,304.169921875,0.9990000128746032,0.4360782206058502,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736902453005,-1312.73046875,295.8854064941406,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962646484375,293.4454345703125,291.1702575683594,1.0,0.2171553820371627,0.7566161751747131,0.7566161751747131,1.0,1.0,-0.9302347302436828,0.3887034356594085,0.5415313243865967,0.1513013243675232,0.0,0.0,0.4610920548439026,37.785282135009766,40.0,-9.71787929534912,-9701.7080078125,150.69720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226460725069046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927858173847198,0.3927908539772033,-5.035366939409869e-06,0.0,0.0002259574539493,0.0,0.0,20.12911796569824,0.0,0.0,0.0,0.3351377248764038,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792361348867416,-1905.4041748046875,304.1466369628906,0.7231225371360779,0.1338954120874405,0.1213687360286712,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388238027691,-551.0415649414062,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374691247940063,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.003445288632065,-1302.8331298828125,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929630994796,0.756621778011322,0.756621778011322,1.0,1.0,-0.9333463311195374,0.390049397945404,0.5432969331741333,0.1519646644592285,0.0,0.0,0.4605762660503387,38.1251335144043,43.0,-16.21627426147461,-9726.9375,152.41099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217552810907364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911194801330566,0.3911245167255401,-5.023526227887487e-06,0.0,0.0002250534162158,0.0,0.0,19.983184814453125,0.0,0.0,0.0,0.334569901227951,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792361348867416,-1905.4041748046875,304.1466369628906,0.7231225371360779,0.1338954120874405,0.1213687360286712,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388238027691,-551.0415649414062,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374691247940063,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.003445288632065,-1302.8331298828125,295.8367919921875,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929630994796,0.756621778011322,0.756621778011322,1.0,1.0,-0.9333463311195374,0.390049397945404,0.5432969331741333,0.1519646644592285,0.0,0.0,0.4605762660503387,38.1251335144043,43.0,-16.21627426147461,-9726.9375,152.41099548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217552810907364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911194801330566,0.3911245167255401,-5.023526227887487e-06,0.0,0.0002250534162158,0.0,0.0,19.983184814453125,0.0,0.0,0.0,0.334569901227951,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800426602363586,-1920.4599609375,304.1464233398437,0.7219688296318054,0.1347910314798355,0.1222060024738311,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382452815771,-553.141845703125,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378514289855957,0.3450935184955597,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183952957391,-1293.52197265625,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882732868194,0.7566273808479309,0.7566273808479309,1.0,1.0,-0.9395182132720948,0.3926922082901001,0.5468259453773499,0.1533573269844055,0.0,0.0,0.4619137644767761,38.94770812988281,46.0,-18.07527542114257,-9780.69140625,156.17733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533005952835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392160952091217,0.3921659886837005,-5.023785433877492e-06,0.0,0.0002242395130451,0.0,0.0,20.048938751220703,0.0,0.0,0.0,0.3348241746425628,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800426602363586,-1920.4599609375,304.1464233398437,0.7219688296318054,0.1347910314798355,0.1222060024738311,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382452815771,-553.141845703125,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378514289855957,0.3450935184955597,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183952957391,-1293.52197265625,295.7875061035156,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.2200882732868194,0.7566273808479309,0.7566273808479309,1.0,1.0,-0.9395182132720948,0.3926922082901001,0.5468259453773499,0.1533573269844055,0.0,0.0,0.4619137644767761,38.94770812988281,46.0,-18.07527542114257,-9780.69140625,156.17733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691650390625,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209533005952835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.392160952091217,0.3921659886837005,-5.023785433877492e-06,0.0,0.0002242395130451,0.0,0.0,20.048938751220703,0.0,0.0,0.0,0.3348241746425628,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808760374784469,-1936.02783203125,304.1462097167969,0.7196313738822937,0.1357418000698089,0.1230794489383697,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523462668061,-555.512939453125,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372996687889099,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935650717467,-1284.9293212890625,295.7395935058594,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.44097900390625,291.1324462890625,1.0,0.2229436039924621,0.7565110325813293,0.7565110325813293,1.0,1.0,-0.9481969475746156,0.3963807821273803,0.5518161654472351,0.1553496718406677,0.0,0.0,0.4648985862731933,40.1748275756836,49.0,-17.5824031829834,-9856.2099609375,161.7069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204524874687194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956569731235504,0.3956620097160339,-5.0355042731098365e-06,0.0,0.00022373124375,0.0,0.0,20.30928421020508,0.0,0.0,0.0,0.3358338177204132,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808760374784469,-1936.02783203125,304.1462097167969,0.7196313738822937,0.1357418000698089,0.1230794489383697,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523462668061,-555.512939453125,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372996687889099,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935650717467,-1284.9293212890625,295.7395935058594,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.7859191894531,293.44097900390625,291.1324462890625,1.0,0.2229436039924621,0.7565110325813293,0.7565110325813293,1.0,1.0,-0.9481969475746156,0.3963807821273803,0.5518161654472351,0.1553496718406677,0.0,0.0,0.4648985862731933,40.1748275756836,49.0,-17.5824031829834,-9856.2099609375,161.7069854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204524874687194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956569731235504,0.3956620097160339,-5.0355042731098365e-06,0.0,0.00022373124375,0.0,0.0,20.30928421020508,0.0,0.0,0.0,0.3358338177204132,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817800313234329,-1952.9202880859373,304.1459655761719,0.7164957523345947,0.1367708146572113,0.12404415756464,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810122057795,-558.1325073242188,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.435888260602951,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708435948938,-1277.0614013671875,295.69403076171875,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963984489441,0.756394624710083,0.756394624710083,1.0,1.0,-0.9589517116546632,0.4009513854980469,0.5580003261566162,0.15785513818264,0.0,0.0,0.4693910181522369,41.74458694458008,52.0,-16.301494598388672,-9949.3466796875,168.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249203205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014311730861664,0.4014362394809723,-5.058109309175052e-06,0.0,0.000223703260417,0.0,0.0,20.755050659179688,0.0,0.0,0.0,0.3375508785247803,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817800313234329,-1952.9202880859373,304.1459655761719,0.7164957523345947,0.1367708146572113,0.12404415756464,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810122057795,-558.1325073242188,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.435888260602951,0.3587896227836609,293.2783203125,297.1499938964844,293.1499938964844,0.0033708435948938,-1277.0614013671875,295.69403076171875,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963984489441,0.756394624710083,0.756394624710083,1.0,1.0,-0.9589517116546632,0.4009513854980469,0.5580003261566162,0.15785513818264,0.0,0.0,0.4693910181522369,41.74458694458008,52.0,-16.301494598388672,-9949.3466796875,168.79385375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.2204249203205108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014311730861664,0.4014362394809723,-5.058109309175052e-06,0.0,0.000223703260417,0.0,0.0,20.755050659179688,0.0,0.0,0.0,0.3375508785247803,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822454318404197,-1961.617431640625,304.1458740234375,0.7146678566932678,0.1372996121644973,0.1245461851358413,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501871213316,-559.5178833007812,303.9476318359375,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348623752593994,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600602764636,-1273.3145751953125,295.67205810546875,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885644912719,0.7563364505767822,0.7563364505767822,1.0,1.0,-0.9649632573127748,0.4035088419914245,0.5614544153213501,0.159263789653778,0.0,0.0,0.4721443951129913,42.64240646362305,52.0,-15.373560905456545,-10001.3857421875,172.8621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206295281648636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051248133182525,0.4051298797130584,-5.0734265641949605e-06,0.0,0.0002239109307993,0.0,0.0,21.046112060546875,0.0,0.0,0.0,0.338662713766098,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827154442667961,-1970.399658203125,304.145751953125,0.712687075138092,0.1378349959850311,0.1250572055578231,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138222137466073,-560.94287109375,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.298639178276062,-5782.2548828125,304.1224365234375,0.9990000128746032,0.433629423379898,0.3676501214504242,293.2754211425781,297.1499938964844,293.1499938964844,0.0033496189862489,-1269.671630859375,295.650634765625,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021898984909,0.7562299370765686,0.7562299370765686,1.0,1.0,-0.971329391002655,0.4062139689922333,0.5651153922080994,0.1607534736394882,0.0,0.0,0.4751864373683929,43.60769271850586,55.0,-14.238824844360352,-10056.359375,177.25184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209946364164352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093073606491089,0.4093124270439148,-5.0913381528516766e-06,0.0,0.0002242814662167,0.0,0.0,21.38049697875977,0.0,0.0,0.0,0.3399311602115631,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836630538105964,-1988.0987548828125,304.1455993652344,0.7083090543746948,0.1389211863279342,0.1261009722948074,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742037281394,-563.8908081054688,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305610060691833,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.003329565282911,-1262.6143798828125,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394742727279,0.7560169100761414,0.7560169100761414,1.0,1.0,-0.9849637746810912,0.4120170176029205,0.5729467272758484,0.1639540195465088,0.0,0.0,0.4819855690002441,45.72185516357422,43.0,-11.572114944458008,-10173.4775390625,186.9303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222360372543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189683198928833,0.418973445892334,-5.1345559768378735e-06,0.0,0.0002255413273815,0.0,0.0,22.17106437683105,0.0,0.0,0.0,0.3428939282894134,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836630538105964,-1988.0987548828125,304.1455993652344,0.7083090543746948,0.1389211863279342,0.1261009722948074,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.0139742037281394,-563.8908081054688,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305610060691833,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.003329565282911,-1262.6143798828125,295.609619140625,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394742727279,0.7560169100761414,0.7560169100761414,1.0,1.0,-0.9849637746810912,0.4120170176029205,0.5729467272758484,0.1639540195465088,0.0,0.0,0.4819855690002441,45.72185516357422,43.0,-11.572114944458008,-10173.4775390625,186.9303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222360372543335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189683198928833,0.418973445892334,-5.1345559768378735e-06,0.0,0.0002255413273815,0.0,0.0,22.17106437683105,0.0,0.0,0.0,0.3428939282894134,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844672620296478,-2002.9151611328125,304.145751953125,0.7115100622177124,0.1400726437568664,0.127099797129631,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706207603216,-565.2939453125,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.24267578125,304.12957763671875,0.9990000128746032,0.428232878446579,0.375500351190567,293.2694091796875,297.1499938964844,293.1499938964844,0.0033039029221981,-1252.76708984375,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.2338910400867462,0.7558038830757141,0.7558038830757141,1.0,1.0,-0.9836885333061218,0.411417543888092,0.5722709894180298,0.1636937409639358,0.0,0.0,0.4876802563667297,45.31266403198242,31.0,14.470369338989258,-10213.1015625,185.50851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240420132875442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289372861385345,0.42894247174263,-5.184512247069506e-06,0.0,0.0002273741556564,0.0,0.0,23.02454948425293,0.0,0.0,0.0,0.3460012972354889,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844672620296478,-2002.9151611328125,304.145751953125,0.7115100622177124,0.1400726437568664,0.127099797129631,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706207603216,-565.2939453125,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072461783885956,-5910.24267578125,304.12957763671875,0.9990000128746032,0.428232878446579,0.375500351190567,293.2694091796875,297.1499938964844,293.1499938964844,0.0033039029221981,-1252.76708984375,295.5786437988281,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.2338910400867462,0.7558038830757141,0.7558038830757141,1.0,1.0,-0.9836885333061218,0.411417543888092,0.5722709894180298,0.1636937409639358,0.0,0.0,0.4876802563667297,45.31266403198242,31.0,14.470369338989258,-10213.1015625,185.50851440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240420132875442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289372861385345,0.42894247174263,-5.184512247069506e-06,0.0,0.0002273741556564,0.0,0.0,23.02454948425293,0.0,0.0,0.0,0.3460012972354889,4.0,0.0,1.0
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850775986909866,-2013.7498779296875,304.1461486816406,0.7213073372840881,0.141314759850502,0.1280996650457382,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991704538464,-564.7662963867188,304.0918273925781,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291374683380127,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700626179575,-1238.667724609375,295.5678100585937,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.1438293457031,1.0,0.2281374037265777,0.7555850744247437,0.7555850744247437,1.0,1.0,-0.9688760638237,0.4050413370132446,0.5638347268104553,0.1602010875940323,0.0,0.0,0.4870866239070892,42.63425827026367,34.0,39.49855422973633,-10134.8291015625,174.13629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258786708116531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311793446540832,0.4311845600605011,-5.209354640101083e-06,0.0,0.0002292381395818,0.0,0.0,23.272199630737305,0.0,0.0,0.0,0.3468748927116394,4.0,0.0,1.0
