time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850775986909866,-2013.7498779296875,304.1461486816406,0.7213073372840881,0.141314759850502,0.1280996650457382,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991704538464,-564.7662963867188,304.0918273925781,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344183921814,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291374683380127,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700626179575,-1238.667724609375,295.5678100585937,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.82843017578125,293.5171813964844,291.1438293457031,1.0,0.2281374037265777,0.7555850744247437,0.7555850744247437,1.0,1.0,-0.9688760638237,0.4050413370132446,0.5638347268104553,0.1602010875940323,0.0,0.0,0.4870866239070892,42.63425827026367,34.0,39.49855422973633,-10134.8291015625,174.13629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.2258786708116531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311793446540832,0.4311845600605011,-5.209354640101083e-06,0.0,0.0002292381395818,0.0,0.0,23.272199630737305,0.0,0.0,0.0,0.3468748927116394,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858177915215492,-2027.15673828125,304.14617919921875,0.728602409362793,0.1426194608211517,0.1291982233524322,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636338084936,-565.0801391601562,304.1405944824219,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622968196869,-5567.90380859375,304.16925048828125,0.9990000128746032,0.4322907924652099,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399431802332,-1226.3133544921875,295.5562744140625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387485742569,0.7553662061691284,0.7553662061691284,1.0,1.0,-0.9594048857688904,0.4009820520877838,0.558422863483429,0.1579108387231826,0.0,0.0,0.4829456806182861,40.88311004638672,37.0,27.35330390930176,-10047.755859375,166.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272207885980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260141849517822,0.4260194003582001,-5.194344339543022e-06,0.0,0.0002306002133991,0.0,0.0,22.86693382263184,0.0,0.0,0.0,0.3454287648200989,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858177915215492,-2027.15673828125,304.14617919921875,0.728602409362793,0.1426194608211517,0.1291982233524322,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636338084936,-565.0801391601562,304.1405944824219,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513061523437,297.1499938964844,293.1499938964844,0.2858622968196869,-5567.90380859375,304.16925048828125,0.9990000128746032,0.4322907924652099,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399431802332,-1226.3133544921875,295.5562744140625,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387485742569,0.7553662061691284,0.7553662061691284,1.0,1.0,-0.9594048857688904,0.4009820520877838,0.558422863483429,0.1579108387231826,0.0,0.0,0.4829456806182861,40.88311004638672,37.0,27.35330390930176,-10047.755859375,166.93170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.3671875,18000.0,0.0,0.0,0.2272207885980606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260141849517822,0.4260194003582001,-5.194344339543022e-06,0.0,0.0002306002133991,0.0,0.0,22.86693382263184,0.0,0.0,0.0,0.3454287648200989,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862912684679031,-2035.9566650390625,304.14599609375,0.7312342524528503,0.1432944536209106,0.1297789067029953,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028606653213501,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143614280968904,-569.4392700195312,304.1492919921875,0.5043497085571289,0.0512010753154754,0.0362870879471302,293.1431884765625,297.1499938964844,293.1499938964844,0.2832702100276947,-5527.5673828125,304.1704406738281,0.9990000128746032,0.4338710606098175,0.3516833484172821,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280553132295,-1221.8006591796875,295.5445556640625,0.5028606653213501,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.78497314453125,293.4345092773437,291.1680603027344,1.0,0.2239010483026504,0.7552567720413208,0.7552567720413208,1.0,1.0,-0.9572477340698242,0.4000492393970489,0.5571985244750977,0.1573862582445144,0.0,0.0,0.4814833700656891,40.37781524658203,37.0,14.98816967010498,-10022.2880859375,165.06033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276801764965057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233638346195221,0.4233690202236175,-5.181211236049421e-06,0.0,0.0002310664276592,0.0,0.0,22.639652252197266,0.0,0.0,0.0,0.3446151614189148,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868029817938804,-2045.5191650390625,304.14581298828125,0.7334704399108887,0.1439844965934753,0.130378320813179,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037785768508911,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.01518364995718,-587.282958984375,304.1479187011719,0.5111809968948364,0.0529439002275466,0.0374274216592311,293.1360168457031,297.1499938964844,293.1499938964844,0.2813892066478729,-5498.72216796875,304.17010498046875,0.9990000128746032,0.4353692531585693,0.3498258590698242,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176589593291,-1217.9798583984375,295.5312805175781,0.5037785768508911,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.16650390625,1.0,0.2233931422233581,0.7552623748779297,0.7552623748779297,1.0,1.0,-0.9570107460021972,0.3999474644660949,0.5570632815361023,0.1573317050933838,0.0,0.0,0.4804186522960663,40.027042388916016,40.0,4.62877082824707,-10013.6552734375,164.16860961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.228026732802391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4213562309741974,0.4213613867759704,-5.16991985932691e-06,0.0,0.0002314181474503,0.0,0.0,22.463211059570312,0.0,0.0,0.0,0.3439708650112152,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879149734973907,-2066.389404296875,304.1453552246094,0.7363914251327515,0.145402729511261,0.1316325366497039,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043507218360901,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169356390833854,-622.859375,304.1457214355469,0.5235484838485718,0.0560781061649322,0.0396768972277641,293.1251525878906,297.1499938964844,293.1499938964844,0.2801820635795593,-5481.978515625,304.1653137207031,0.9990000128746032,0.4379365742206573,0.3486789762973785,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001945655792,-1211.82421875,295.5023193359375,0.5043507218360901,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.4040832519531,291.15826416015625,1.0,0.2234968543052673,0.7552734613418579,0.7552734613418579,1.0,1.0,-0.9597798585891724,0.4011257588863373,0.5586540699005127,0.1579946875572204,0.0,0.0,0.4796129465103149,39.845211029052734,43.0,-8.488516807556152,-10029.109375,164.63259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2284885048866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192491471767425,0.4192543029785156,-5.155588496563723e-06,0.0,0.0002318867918802,0.0,0.0,22.269439697265625,0.0,0.0,0.0,0.3432588577270508,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879149734973907,-2066.389404296875,304.1453552246094,0.7363914251327515,0.145402729511261,0.1316325366497039,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043507218360901,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169356390833854,-622.859375,304.1457214355469,0.5235484838485718,0.0560781061649322,0.0396768972277641,293.1251525878906,297.1499938964844,293.1499938964844,0.2801820635795593,-5481.978515625,304.1653137207031,0.9990000128746032,0.4379365742206573,0.3486789762973785,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001945655792,-1211.82421875,295.5023193359375,0.5043507218360901,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672424316406,293.4040832519531,291.15826416015625,1.0,0.2234968543052673,0.7552734613418579,0.7552734613418579,1.0,1.0,-0.9597798585891724,0.4011257588863373,0.5586540699005127,0.1579946875572204,0.0,0.0,0.4796129465103149,39.845211029052734,43.0,-8.488516807556152,-10029.109375,164.63259887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.865234375,18000.0,0.0,0.0,0.2284885048866272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192491471767425,0.4192543029785156,-5.155588496563723e-06,0.0,0.0002318867918802,0.0,0.0,22.269439697265625,0.0,0.0,0.0,0.3432588577270508,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890909507870674,-2088.4951171875,304.1449279785156,0.7374826073646545,0.1468502432107925,0.1329392790794372,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187464505434036,-656.6941528320312,304.1441345214844,0.5335978269577026,0.0590930171310901,0.0418037809431552,293.1195678710937,297.1499938964844,293.1499938964844,0.2818636894226074,-5511.0078125,304.1573791503906,0.9990000128746032,0.4397053718566894,0.350462794303894,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855853740125,-1206.8345947265625,295.4729919433594,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248623222112655,0.7552846074104309,0.7552846074104309,1.0,1.0,-0.9661312699317932,0.4038324058055877,0.5622988343238831,0.1595045775175094,0.0,0.0,0.4803832173347473,40.25221252441406,46.0,-13.66030216217041,-10079.79296875,167.6357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288068830966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196107089519501,0.4196158647537231,-5.153271104063606e-06,0.0,0.000232209888054,0.0,0.0,22.284454345703125,0.0,0.0,0.0,0.343314528465271,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890909507870674,-2088.4951171875,304.1449279785156,0.7374826073646545,0.1468502432107925,0.1329392790794372,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.0187464505434036,-656.6941528320312,304.1441345214844,0.5335978269577026,0.0590930171310901,0.0418037809431552,293.1195678710937,297.1499938964844,293.1499938964844,0.2818636894226074,-5511.0078125,304.1573791503906,0.9990000128746032,0.4397053718566894,0.350462794303894,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855853740125,-1206.8345947265625,295.4729919433594,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248623222112655,0.7552846074104309,0.7552846074104309,1.0,1.0,-0.9661312699317932,0.4038324058055877,0.5622988343238831,0.1595045775175094,0.0,0.0,0.4803832173347473,40.25221252441406,46.0,-13.66030216217041,-10079.79296875,167.6357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288068830966949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196107089519501,0.4196158647537231,-5.153271104063606e-06,0.0,0.000232209888054,0.0,0.0,22.284454345703125,0.0,0.0,0.0,0.343314528465271,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902992114424705,-2111.213623046875,304.1446228027344,0.7370882630348206,0.1483071446418762,0.1342750340700149,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207028370350599,-690.5445556640625,304.1428527832031,0.5419645309448242,0.0620939545333385,0.0439257249236106,293.119140625,297.1499938964844,293.1499938964844,0.2858984768390655,-5576.75732421875,304.1481628417969,0.9990000128746032,0.440571516752243,0.354594886302948,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729426700621,-1202.6053466796875,295.4440612792969,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.4241027832031,291.1369934082031,1.0,0.2272500097751617,0.7551394701004028,0.7551394701004028,1.0,1.0,-0.9754514694213868,0.4077905118465423,0.5676609873771667,0.161699116230011,0.0,0.0,0.4826713800430298,41.13949966430664,49.0,-15.219857215881348,-10157.56640625,172.78729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291759997606277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222874343395233,0.4222925901412964,-5.16238878844888e-06,0.0,0.0002325844980077,0.0,0.0,22.496078491210938,0.0,0.0,0.0,0.3440979719161987,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902992114424705,-2111.213623046875,304.1446228027344,0.7370882630348206,0.1483071446418762,0.1342750340700149,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.0207028370350599,-690.5445556640625,304.1428527832031,0.5419645309448242,0.0620939545333385,0.0439257249236106,293.119140625,297.1499938964844,293.1499938964844,0.2858984768390655,-5576.75732421875,304.1481628417969,0.9990000128746032,0.440571516752243,0.354594886302948,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729426700621,-1202.6053466796875,295.4440612792969,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.77569580078125,293.4241027832031,291.1369934082031,1.0,0.2272500097751617,0.7551394701004028,0.7551394701004028,1.0,1.0,-0.9754514694213868,0.4077905118465423,0.5676609873771667,0.161699116230011,0.0,0.0,0.4826713800430298,41.13949966430664,49.0,-15.219857215881348,-10157.56640625,172.78729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291759997606277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222874343395233,0.4222925901412964,-5.16238878844888e-06,0.0,0.0002325844980077,0.0,0.0,22.496078491210938,0.0,0.0,0.0,0.3440979719161987,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915196239948272,-2134.14794921875,304.1443786621094,0.7355161905288696,0.1497606784105301,0.1356243640184402,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985771179199219,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.022809725254774,-724.5057983398438,304.1417236328125,0.5488405227661133,0.0650841370224952,0.0460519306361675,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828129768371,-5672.36083984375,304.1388244628906,0.9990000128746032,0.4405098557472229,0.3606356978416443,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616748310625,-1198.872802734375,295.4158630371094,0.4985771179199219,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.45172119140625,291.1263732910156,1.0,0.2304696440696716,0.7549943327903748,0.7549943327903748,1.0,1.0,-0.9871862530708312,0.4127876162528991,0.5743986368179321,0.164469763636589,0.0,0.0,0.4863805174827575,42.43219375610352,52.0,-14.962489128112791,-10256.94140625,179.8103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704517841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272111058235168,0.4272162914276123,-5.182886070542736e-06,0.0,0.0002331878058612,0.0,0.0,22.90265655517578,0.0,0.0,0.0,0.3455928862094879,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915196239948272,-2134.14794921875,304.1443786621094,0.7355161905288696,0.1497606784105301,0.1356243640184402,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985771179199219,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.022809725254774,-724.5057983398438,304.1417236328125,0.5488405227661133,0.0650841370224952,0.0460519306361675,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828129768371,-5672.36083984375,304.1388244628906,0.9990000128746032,0.4405098557472229,0.3606356978416443,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616748310625,-1198.872802734375,295.4158630371094,0.4985771179199219,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.78912353515625,293.45172119140625,291.1263732910156,1.0,0.2304696440696716,0.7549943327903748,0.7549943327903748,1.0,1.0,-0.9871862530708312,0.4127876162528991,0.5743986368179321,0.164469763636589,0.0,0.0,0.4863805174827575,42.43219375610352,52.0,-14.962489128112791,-10256.94140625,179.8103790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297704517841339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272111058235168,0.4272162914276123,-5.182886070542736e-06,0.0,0.0002331878058612,0.0,0.0,22.90265655517578,0.0,0.0,0.0,0.3455928862094879,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921302884817123,-2145.615478515625,304.144287109375,0.7343810796737671,0.1504835039377212,0.1363007128238678,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074726104736,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.0239150617271661,-741.4843139648438,304.1412048339844,0.5517778396606445,0.0665724724531173,0.0471145026385784,293.1269836425781,297.1499938964844,293.1499938964844,0.2954940795898437,-5729.45751953125,304.1343078613281,0.9990000128746032,0.4401360154151916,0.3642496764659881,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564440578222,-1197.1441650390625,295.4021301269531,0.4969074726104736,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.121337890625,1.0,0.2323383092880249,0.7549217939376831,0.7549217939376831,1.0,1.0,-0.9938008785247804,0.4156100153923034,0.5781908631324768,0.1660350263118744,0.0,0.0,0.4887267649173736,43.21072006225586,52.0,-14.47107219696045,-10313.1611328125,183.951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301989942789077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304728806018829,0.4304780662059784,-5.197337031859206e-06,0.0,0.0002336227189516,0.0,0.0,23.17765617370605,0.0,0.0,0.0,0.3465971648693084,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927394703030586,-2157.04736328125,304.14422607421875,0.7330597639083862,0.1512028127908706,0.136976882815361,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.4951166808605194,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250513795763254,-758.4354858398438,304.1407470703125,0.5544174909591675,0.068055011332035,0.0481754280626773,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609177112579,-5791.78857421875,304.12994384765625,0.9990000128746032,0.439540833234787,0.3681986927986145,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514465808868,-1195.4901123046875,295.3886413574219,0.4951166808605194,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.2343532443046569,0.7547944188117981,0.7547944188117981,1.0,1.0,-1.0008352994918823,0.4186087846755981,0.582226574420929,0.1676952242851257,0.0,0.0,0.4913685917854309,44.06760025024414,55.0,-13.76706886291504,-10372.931640625,188.47586059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307349741458892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342367649078369,0.4342419803142547,-5.214538759901188e-06,0.0,0.0002341666695429,0.0,0.0,23.49936294555664,0.0,0.0,0.0,0.3477650582790375,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939491018652916,-2179.7177734375,304.1441345214844,0.7299695014953613,0.1526293158531189,0.1383261978626251,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476539611816,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273440107703208,-792.4085693359375,304.1400146484375,0.5589052438735962,0.0709994062781333,0.0502893663942813,293.14288330078125,297.1499938964844,293.1499938964844,0.3083231747150421,-5929.82275390625,304.1219177246094,0.9990000128746032,0.4377034604549408,0.3769574165344238,293.23199462890625,297.1499938964844,293.1499938964844,0.0031420211307704,-1192.34619140625,295.3626708984375,0.4912476539611816,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594580650329,0.7545397281646729,0.7545397281646729,1.0,1.0,-1.015978217124939,0.4250776171684265,0.5909005403518677,0.171276643872261,0.0,0.0,0.4974270462989807,45.9941291809082,43.0,-11.928483963012695,-10501.3798828125,198.5998077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321771383285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431533217430115,0.4431585967540741,-5.257005341263721e-06,0.0,0.0002356302720727,0.0,0.0,24.278425216674805,0.0,0.0,0.0,0.3505634069442749,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939491018652916,-2179.7177734375,304.1441345214844,0.7299695014953613,0.1526293158531189,0.1383261978626251,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476539611816,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273440107703208,-792.4085693359375,304.1400146484375,0.5589052438735962,0.0709994062781333,0.0502893663942813,293.14288330078125,297.1499938964844,293.1499938964844,0.3083231747150421,-5929.82275390625,304.1219177246094,0.9990000128746032,0.4377034604549408,0.3769574165344238,293.23199462890625,297.1499938964844,293.1499938964844,0.0031420211307704,-1192.34619140625,295.3626708984375,0.4912476539611816,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594580650329,0.7545397281646729,0.7545397281646729,1.0,1.0,-1.015978217124939,0.4250776171684265,0.5909005403518677,0.171276643872261,0.0,0.0,0.4974270462989807,45.9941291809082,43.0,-11.928483963012695,-10501.3798828125,198.5998077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321771383285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4431533217430115,0.4431585967540741,-5.257005341263721e-06,0.0,0.0002356302720727,0.0,0.0,24.278425216674805,0.0,0.0,0.0,0.3505634069442749,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.094984583556652,-2198.87353515625,304.1443786621094,0.7337737679481506,0.1540875136852264,0.1396008729934692,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298892017453908,-825.3795166015625,304.1389465332031,0.5699591040611267,0.0739673376083374,0.0523378029465675,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709668159485,-5888.3505859375,304.13580322265625,0.9990000128746032,0.4365730583667755,0.3740699291229248,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272259075194,-1186.5478515625,295.3462219238281,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374604493379593,0.7542850375175476,0.7542850375175476,1.0,1.0,-1.0163511037826538,0.4251541197299957,0.5911970138549805,0.1714679598808288,0.0,0.0,0.5024486184120178,45.42220687866211,31.0,13.48433780670166,-10552.2958984375,197.3209381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.234030082821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524692893028259,0.4524745941162109,-5.306818820827175e-06,0.0,0.0002375107869738,0.0,0.0,25.13025283813477,0.0,0.0,0.0,0.3535353541374206,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.094984583556652,-2198.87353515625,304.1443786621094,0.7337737679481506,0.1540875136852264,0.1396008729934692,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298892017453908,-825.3795166015625,304.1389465332031,0.5699591040611267,0.0739673376083374,0.0523378029465675,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709668159485,-5888.3505859375,304.13580322265625,0.9990000128746032,0.4365730583667755,0.3740699291229248,293.2286682128906,297.1499938964844,293.1499938964844,0.0031272259075194,-1186.5478515625,295.3462219238281,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374604493379593,0.7542850375175476,0.7542850375175476,1.0,1.0,-1.0163511037826538,0.4251541197299957,0.5911970138549805,0.1714679598808288,0.0,0.0,0.5024486184120178,45.42220687866211,31.0,13.48433780670166,-10552.2958984375,197.3209381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.234030082821846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524692893028259,0.4524745941162109,-5.306818820827175e-06,0.0,0.0002375107869738,0.0,0.0,25.13025283813477,0.0,0.0,0.0,0.3535353541374206,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957857146859169,-2213.2431640625,304.1449279785156,0.7443183660507202,0.1556023955345153,0.1408472210168838,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319981798529624,-853.8825073242188,304.1390686035156,0.58726567029953,0.0769926607608795,0.0543643273413181,293.1385803222656,297.1499938964844,293.1499938964844,0.2925748229026794,-5673.23193359375,304.1630554199219,0.9990000128746032,0.4387105405330658,0.3605142831802368,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042974442243,-1176.5789794921875,295.3495483398437,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317218035459518,0.7540132403373718,0.7540132403373718,1.0,1.0,-1.003289818763733,0.4194315373897552,0.5838582515716553,0.1685207635164261,0.0,0.0,0.501301646232605,42.60833358764648,34.0,38.212703704833984,-10484.859375,185.77784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357980161905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453910619020462,0.453915923833847,-5.328757197275991e-06,0.0,0.0002393050090176,0.0,0.0,25.32210922241211,0.0,0.0,0.0,0.3541698157787323,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957857146859169,-2213.2431640625,304.1449279785156,0.7443183660507202,0.1556023955345153,0.1408472210168838,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319981798529624,-853.8825073242188,304.1390686035156,0.58726567029953,0.0769926607608795,0.0543643273413181,293.1385803222656,297.1499938964844,293.1499938964844,0.2925748229026794,-5673.23193359375,304.1630554199219,0.9990000128746032,0.4387105405330658,0.3605142831802368,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042974442243,-1176.5789794921875,295.3495483398437,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317218035459518,0.7540132403373718,0.7540132403373718,1.0,1.0,-1.003289818763733,0.4194315373897552,0.5838582515716553,0.1685207635164261,0.0,0.0,0.501301646232605,42.60833358764648,34.0,38.212703704833984,-10484.859375,185.77784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357980161905288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453910619020462,0.453915923833847,-5.328757197275991e-06,0.0,0.0002393050090176,0.0,0.0,25.32210922241211,0.0,0.0,0.0,0.3541698157787323,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.096701480448246,-2229.894287109375,304.14508056640625,0.7527830004692078,0.1571490168571472,0.1421644538640976,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343988873064518,-884.8944091796875,304.1387023925781,0.6016243696212769,0.0800433903932571,0.0564433187246322,293.1180725097656,297.1499938964844,293.1499938964844,0.282957911491394,-5521.29248046875,304.1742248535156,0.9990000128746032,0.443158209323883,0.351212203502655,293.2212829589844,297.1499938964844,293.1499938964844,0.003084369469434,-1168.0872802734375,295.3511657714844,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284878045320511,0.7537415027618408,0.7537415027618408,1.0,1.0,-0.9957150220870972,0.416075199842453,0.5796398520469666,0.166876807808876,0.0,0.0,0.496772825717926,40.7529182434082,37.0,25.94322395324707,-10408.85546875,178.66412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369952052831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478457570075989,0.4478510618209839,-5.307650098984595e-06,0.0,0.0002405200066277,0.0,0.0,24.809112548828125,0.0,0.0,0.0,0.3523987829685211,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.096701480448246,-2229.894287109375,304.14508056640625,0.7527830004692078,0.1571490168571472,0.1421644538640976,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343988873064518,-884.8944091796875,304.1387023925781,0.6016243696212769,0.0800433903932571,0.0564433187246322,293.1180725097656,297.1499938964844,293.1499938964844,0.282957911491394,-5521.29248046875,304.1742248535156,0.9990000128746032,0.443158209323883,0.351212203502655,293.2212829589844,297.1499938964844,293.1499938964844,0.003084369469434,-1168.0872802734375,295.3511657714844,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284878045320511,0.7537415027618408,0.7537415027618408,1.0,1.0,-0.9957150220870972,0.416075199842453,0.5796398520469666,0.166876807808876,0.0,0.0,0.496772825717926,40.7529182434082,37.0,25.94322395324707,-10408.85546875,178.66412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369952052831649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478457570075989,0.4478510618209839,-5.307650098984595e-06,0.0,0.0002405200066277,0.0,0.0,24.809112548828125,0.0,0.0,0.0,0.3523987829685211,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972639918327331,-2240.33251953125,304.1449279785156,0.755901038646698,0.1579356640577316,0.1428461670875549,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356755778193473,-901.3052368164062,304.138427734375,0.6074439287185669,0.0815764144062995,0.0574972443282604,293.1087646484375,297.1499938964844,293.1499938964844,0.2801142632961273,-5477.1767578125,304.1749572753906,0.9990000128746032,0.4453903138637543,0.3484248220920563,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774916522204,-1165.4537353515625,295.3456726074219,0.504477322101593,0.050000000745058,0.2310510873794555,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.2275905013084411,0.7536056041717529,0.7536056041717529,1.0,1.0,-0.9943100810050964,0.4154097735881805,0.5789003372192383,0.166648730635643,0.0,0.0,0.4951756000518799,40.21771240234375,37.0,13.83609390258789,-10387.8447265625,176.8935089111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.2373674362897873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448399245738983,0.4448451995849609,-5.29163162354962e-06,0.0,0.0002408977743471,0.0,0.0,24.534648895263672,0.0,0.0,0.0,0.3514503836631775,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978603139519691,-2251.428466796875,304.144775390625,0.7584008574485779,0.1587325930595398,0.1435440480709076,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369832478463649,-918.038330078125,304.1381530761719,0.6125288605690002,0.0831165984272956,0.0585612654685974,293.10064697265625,297.1499938964844,293.1499938964844,0.2782299220561981,-5448.50341796875,304.173828125,0.9990000128746032,0.4475057423114776,0.3466052711009979,293.217041015625,297.1499938964844,293.1499938964844,0.0030721079092472,-1163.4822998046875,295.3388977050781,0.5053952932357788,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.16961669921875,1.0,0.2271163165569305,0.7535820007324219,0.7535820007324219,1.0,1.0,-0.9941481351852416,0.4152900278568268,0.5788580775260925,0.1667339950799942,0.0,0.0,0.493919312953949,39.88054656982422,40.0,5.039706707000732,-10380.0673828125,176.0242462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.90234375,18000.0,0.0,0.0,0.23761647939682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425039887428283,0.442509263753891,-5.2778982535528485e-06,0.0,0.0002411505265627,0.0,0.0,24.3174057006836,0.0,0.0,0.0,0.3506836891174316,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991242602467536,-2274.9716796875,304.1444091796875,0.7616749405860901,0.1603497415781021,0.1449812203645706,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396667309105396,-952.2191772460938,304.1376342773437,0.6205317378044128,0.0862120985984802,0.0607156008481979,293.088623046875,297.1499938964844,293.1499938964844,0.2769835591316223,-5431.4755859375,304.1678771972656,0.9990000128746032,0.4512046873569488,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641064513474,-1160.74755859375,295.32403564453125,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.44732666015625,291.1632080078125,1.0,0.2272806018590927,0.7535348534584045,0.7535348534584045,1.0,1.0,-0.997101664543152,0.4164603054523468,0.5806413292884827,0.1676778644323349,0.0,0.0,0.4923518300056457,39.72047805786133,43.0,-6.805735111236572,-10393.275390625,176.63479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378474175930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059611320495,0.4393112361431122,-5.257985321804881e-06,0.0,0.0002413848851574,0.0,0.0,24.017364501953125,0.0,0.0,0.0,0.3496177792549133,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991242602467536,-2274.9716796875,304.1444091796875,0.7616749405860901,0.1603497415781021,0.1449812203645706,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396667309105396,-952.2191772460938,304.1376342773437,0.6205317378044128,0.0862120985984802,0.0607156008481979,293.088623046875,297.1499938964844,293.1499938964844,0.2769835591316223,-5431.4755859375,304.1678771972656,0.9990000128746032,0.4512046873569488,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030641064513474,-1160.74755859375,295.32403564453125,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002624511719,293.44732666015625,291.1632080078125,1.0,0.2272806018590927,0.7535348534584045,0.7535348534584045,1.0,1.0,-0.997101664543152,0.4164603054523468,0.5806413292884827,0.1676778644323349,0.0,0.0,0.4923518300056457,39.72047805786133,43.0,-6.805735111236572,-10393.275390625,176.63479614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378474175930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393059611320495,0.4393112361431122,-5.257985321804881e-06,0.0,0.0002413848851574,0.0,0.0,24.017364501953125,0.0,0.0,0.0,0.3496177792549133,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004620939493179,-2299.88623046875,304.14404296875,0.7629101872444153,0.1619820594787597,0.1464563608169555,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424096770584583,-987.1001586914062,304.1371765136719,0.6264356374740601,0.0893112272024154,0.0628916546702385,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481380462646,-5460.57177734375,304.1590881347656,0.9990000128746032,0.4540393054485321,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590936075896,-1159.31494140625,295.3075561523437,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286988049745559,0.7534876465797424,0.7534876465797424,1.0,1.0,-1.0037460327148438,0.4192274510860443,0.584518551826477,0.1694674342870712,0.0,0.0,0.492458701133728,40.13965225219727,46.0,-13.54782009124756,-10440.8203125,179.91616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378938347101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385367035865783,0.4385419487953186,-5.249717105471063e-06,0.0,0.0002414320042589,0.0,0.0,23.93168258666992,0.0,0.0,0.0,0.3493168652057647,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004620939493179,-2299.88623046875,304.14404296875,0.7629101872444153,0.1619820594787597,0.1464563608169555,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424096770584583,-987.1001586914062,304.1371765136719,0.6264356374740601,0.0893112272024154,0.0628916546702385,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481380462646,-5460.57177734375,304.1590881347656,0.9990000128746032,0.4540393054485321,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590936075896,-1159.31494140625,295.3075561523437,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286988049745559,0.7534876465797424,0.7534876465797424,1.0,1.0,-1.0037460327148438,0.4192274510860443,0.584518551826477,0.1694674342870712,0.0,0.0,0.492458701133728,40.13965225219727,46.0,-13.54782009124756,-10440.8203125,179.91616821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378938347101211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385367035865783,0.4385419487953186,-5.249717105471063e-06,0.0,0.0002414320042589,0.0,0.0,23.93168258666992,0.0,0.0,0.0,0.3493168652057647,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352061510086,-2325.395263671875,304.14373779296875,0.7624562382698059,0.1636116802692413,0.1479495465755462,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451659671962261,-1022.23193359375,304.1368713378906,0.6307897567749023,0.0923934653401374,0.0650723204016685,293.08154296875,297.1499938964844,293.1499938964844,0.2827053368091583,-5527.02685546875,304.1492919921875,0.9990000128746032,0.4559274911880493,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.003056148532778,-1158.7200927734375,295.2909545898437,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4703674316406,291.1408996582031,1.0,0.2311356365680694,0.7533020377159119,0.7533020377159119,1.0,1.0,-1.0133745670318604,0.4232805967330932,0.5900939106941223,0.1719021201133728,0.0,0.0,0.4942657351493835,41.03852844238281,49.0,-16.128036499023438,-10517.2119140625,185.4513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.237972691655159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404536485671997,0.4404588937759399,-5.254980806057574e-06,0.0,0.0002415120397927,0.0,0.0,24.08427047729492,0.0,0.0,0.0,0.3498660326004028,4.0,0.0,1.0
