time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018352061510086,-2325.395263671875,304.14373779296875,0.7624562382698059,0.1636116802692413,0.1479495465755462,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478669166565,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.0451659671962261,-1022.23193359375,304.1368713378906,0.6307897567749023,0.0923934653401374,0.0650723204016685,293.08154296875,297.1499938964844,293.1499938964844,0.2827053368091583,-5527.02685546875,304.1492919921875,0.9990000128746032,0.4559274911880493,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.003056148532778,-1158.7200927734375,295.2909545898437,0.5029478669166565,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133850097656,293.4703674316406,291.1408996582031,1.0,0.2311356365680694,0.7533020377159119,0.7533020377159119,1.0,1.0,-1.0133745670318604,0.4232805967330932,0.5900939106941223,0.1719021201133728,0.0,0.0,0.4942657351493835,41.03852844238281,49.0,-16.128036499023438,-10517.2119140625,185.4513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.237972691655159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404536485671997,0.4404588937759399,-5.254980806057574e-06,0.0,0.0002415120397927,0.0,0.0,24.08427047729492,0.0,0.0,0.0,0.3498660326004028,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.103218175470829,-2351.00390625,304.1435241699219,0.7606607675552368,0.1652246713638305,0.1494447141885757,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479010418057441,-1057.281494140625,304.1366882324219,0.633886456489563,0.0954415425658226,0.0672428384423255,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401878833771,-5623.791015625,304.1394958496094,0.9990000128746032,0.4568479657173157,0.3576000928878784,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546102207154,-1158.6556396484375,295.27490234375,0.5000037550926208,0.050000000745058,0.2313744872808456,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343989759683609,0.7531164288520813,0.7531164288520813,1.0,1.0,-1.0254045724868774,0.4283953011035919,0.5970093011856079,0.1748555898666381,0.0,0.0,0.497673362493515,42.34260940551758,52.0,-16.51007843017578,-10616.3671875,192.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382836788892746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449549317359924,0.444960206747055,-5.273869646771345e-06,0.0,0.0002418276417301,0.0,0.0,24.471006393432617,0.0,0.0,0.0,0.3512466847896576,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.103218175470829,-2351.00390625,304.1435241699219,0.7606607675552368,0.1652246713638305,0.1494447141885757,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479010418057441,-1057.281494140625,304.1366882324219,0.633886456489563,0.0954415425658226,0.0672428384423255,293.0856018066406,297.1499938964844,293.1499938964844,0.2887401878833771,-5623.791015625,304.1394958496094,0.9990000128746032,0.4568479657173157,0.3576000928878784,293.2001647949219,297.1499938964844,293.1499938964844,0.0030546102207154,-1158.6556396484375,295.27490234375,0.5000037550926208,0.050000000745058,0.2313744872808456,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343989759683609,0.7531164288520813,0.7531164288520813,1.0,1.0,-1.0254045724868774,0.4283953011035919,0.5970093011856079,0.1748555898666381,0.0,0.0,0.497673362493515,42.34260940551758,52.0,-16.51007843017578,-10616.3671875,192.9415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382836788892746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4449549317359924,0.444960206747055,-5.273869646771345e-06,0.0,0.0002418276417301,0.0,0.0,24.471006393432617,0.0,0.0,0.0,0.3512466847896576,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039081662893295,-2363.747314453125,304.1434631347656,0.759366512298584,0.1660218387842178,0.1501892507076263,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982915818691253,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.049253012984991,-1074.700439453125,304.1366577148437,0.635036051273346,0.0969486683607101,0.068320631980896,293.0892333984375,297.1499938964844,293.1499938964844,0.2923851609230041,-5681.6025390625,304.1347961425781,0.9990000128746032,0.4569502174854278,0.3612469136714935,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542435124516,-1158.766357421875,295.2671203613281,0.4982915818691253,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.2362873703241348,0.753023624420166,0.753023624420166,1.0,1.0,-1.0321589708328247,0.4312835335731506,0.6008753776550293,0.1764886677265167,0.0,0.0,0.4999423623085022,43.12679290771485,52.0,-16.1956844329834,-10672.97265625,197.34243774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385800182819366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481431543827057,0.4481484591960907,-5.288398369884817e-06,0.0,0.0002421283861622,0.0,0.0,24.75172233581543,0.0,0.0,0.0,0.3522422015666961,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045946776866912,-2376.40234375,304.1434020996094,0.7578624486923218,0.1668117642402649,0.1509303152561187,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964580833911896,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505913980305194,-1092.0133056640625,304.1366577148437,0.6359565854072571,0.0984430834650993,0.0693919733166694,293.09381103515625,297.1499938964844,293.1499938964844,0.2963898181915283,-5744.712890625,304.1302795410156,0.9990000128746032,0.4568211138248443,0.3652316927909851,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540986917912,-1158.94921875,295.2596130371094,0.4964580833911896,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383206933736801,0.7528725266456604,0.7528725266456604,1.0,1.0,-1.0393269062042236,0.4343512952327728,0.6049756407737732,0.178199902176857,0.0,0.0,0.5025525093078613,43.98933410644531,55.0,-15.581007957458496,-10733.423828125,202.14273071289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389934509992599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519229531288147,0.4519282579421997,-5.306274488248164e-06,0.0,0.000242547961534,0.0,0.0,25.08956718444824,0.0,0.0,0.0,0.3534333109855652,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059514433145523,-2401.340087890625,304.1433410644531,0.7543599605560303,0.1683680117130279,0.1523991674184799,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.053220584988594,-1126.2388916015625,304.13671875,0.6372035145759583,0.1013903766870498,0.0715121179819107,293.10546875,297.1499938964844,293.1499938964844,0.3053368031978607,-5884.43994140625,304.1219787597656,0.9990000128746032,0.4558857977390289,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543415341526,-1159.468017578125,295.2455749511719,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767517089844,291.10821533203125,1.0,0.2427593767642974,0.752570390701294,0.752570390701294,1.0,1.0,-1.0547155141830444,0.4409677684307098,0.6137477159500122,0.1818345785140991,0.0,0.0,0.5086755156517029,45.92705535888672,58.0,-13.757280349731444,-10863.98828125,212.85812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278482913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611243903636932,0.461129754781723,-5.35185154149076e-06,0.0,0.000243800721364,0.0,0.0,25.931644439697266,0.0,0.0,0.0,0.3563705086708069,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059514433145523,-2401.340087890625,304.1433410644531,0.7543599605560303,0.1683680117130279,0.1523991674184799,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.053220584988594,-1126.2388916015625,304.13671875,0.6372035145759583,0.1013903766870498,0.0715121179819107,293.10546875,297.1499938964844,293.1499938964844,0.3053368031978607,-5884.43994140625,304.1219787597656,0.9990000128746032,0.4558857977390289,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543415341526,-1159.468017578125,295.2455749511719,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636779785156,293.5767517089844,291.10821533203125,1.0,0.2427593767642974,0.752570390701294,0.752570390701294,1.0,1.0,-1.0547155141830444,0.4409677684307098,0.6137477159500122,0.1818345785140991,0.0,0.0,0.5086755156517029,45.92705535888672,58.0,-13.757280349731444,-10863.98828125,212.85812377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402278482913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611243903636932,0.461129754781723,-5.35185154149076e-06,0.0,0.000243800721364,0.0,0.0,25.931644439697266,0.0,0.0,0.0,0.3563705086708069,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072824522852897,-2425.709228515625,304.1433410644531,0.7504077553749084,0.1698923707008361,0.1538480222225189,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557812713086605,-1159.8760986328125,304.1368713378906,0.6378160715103149,0.1042854189872741,0.0736002847552299,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097927570343,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540915489196777,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.003055214183405,-1160.1551513671875,295.2329406738281,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475942075252533,0.7522682547569275,0.7522682547569275,1.0,1.0,-1.0712112188339231,0.4481013417243957,0.6231098771095276,0.1856850832700729,0.0,0.0,0.5158047676086426,48.11086654663086,61.0,-11.505565643310549,-11004.5546875,224.9183044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420592308044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472263365983963,0.4722687602043152,-5.409851382864872e-06,0.0,0.0002456593501847,0.0,0.0,26.984708786010746,0.0,0.0,0.0,0.3599840998649597,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072824522852897,-2425.709228515625,304.1433410644531,0.7504077553749084,0.1698923707008361,0.1538480222225189,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557812713086605,-1159.8760986328125,304.1368713378906,0.6378160715103149,0.1042854189872741,0.0736002847552299,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097927570343,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540915489196777,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.003055214183405,-1160.1551513671875,295.2329406738281,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475942075252533,0.7522682547569275,0.7522682547569275,1.0,1.0,-1.0712112188339231,0.4481013417243957,0.6231098771095276,0.1856850832700729,0.0,0.0,0.5158047676086426,48.11086654663086,61.0,-11.505565643310549,-11004.5546875,224.9183044433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420592308044433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472263365983963,0.4722687602043152,-5.409851382864872e-06,0.0,0.0002456593501847,0.0,0.0,26.984708786010746,0.0,0.0,0.0,0.3599840998649597,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085845232009887,-2449.45654296875,304.1434020996094,0.7462738156318665,0.1713872998952865,0.1552759408950805,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586919710040092,-1198.5625,304.1363525390625,0.6389937400817871,0.1080355942249298,0.0760211199522018,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508885145187378,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.003056731307879,-1161.009765625,295.2220458984375,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527305781841278,0.7518751621246338,0.7518751621246338,1.0,1.0,-1.088817119598389,0.4557464122772217,0.633070707321167,0.1897326856851577,0.0,0.0,0.5236859917640686,50.48235321044922,49.0,-9.215181350708008,-11153.7373046875,238.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445114403963089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850141704082489,0.4850196540355682,-5.479362698679324e-06,0.0,0.0002481480478309,0.0,0.0,28.23394012451172,0.0,0.0,0.0,0.3641895949840545,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085845232009887,-2449.45654296875,304.1434020996094,0.7462738156318665,0.1713872998952865,0.1552759408950805,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586919710040092,-1198.5625,304.1363525390625,0.6389937400817871,0.1080355942249298,0.0760211199522018,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508885145187378,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.003056731307879,-1161.009765625,295.2220458984375,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527305781841278,0.7518751621246338,0.7518751621246338,1.0,1.0,-1.088817119598389,0.4557464122772217,0.633070707321167,0.1897326856851577,0.0,0.0,0.5236859917640686,50.48235321044922,49.0,-9.215181350708008,-11153.7373046875,238.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445114403963089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850141704082489,0.4850196540355682,-5.479362698679324e-06,0.0,0.0002481480478309,0.0,0.0,28.23394012451172,0.0,0.0,0.0,0.3641895949840545,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096781268715858,-2469.08642578125,304.143798828125,0.7494865655899048,0.1729132831096649,0.1566165089607238,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.062473077327013,-1249.4114990234375,304.1346130371094,0.6488574147224426,0.1128500699996948,0.0793078541755676,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475898444652557,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532099772244,-1159.3233642578125,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.7284851074219,291.1041564941406,1.0,0.2520554065704345,0.7514820694923401,0.7514820694923401,1.0,1.0,-1.091958999633789,0.456988662481308,0.6349703073501587,0.1906284242868423,0.0,0.0,0.5301594734191895,50.12313461303711,37.0,16.51654815673828,-11223.33203125,238.5865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474557608366012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977904856204986,0.4977960288524627,-5.556056748901028e-06,0.0,0.0002511361381039,0.0,0.0,29.550806045532227,0.0,0.0,0.0,0.368478387594223,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096781268715858,-2469.08642578125,304.143798828125,0.7494865655899048,0.1729132831096649,0.1566165089607238,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.062473077327013,-1249.4114990234375,304.1346130371094,0.6488574147224426,0.1128500699996948,0.0793078541755676,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475898444652557,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030532099772244,-1159.3233642578125,295.2219543457031,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9385070800781,293.7284851074219,291.1041564941406,1.0,0.2520554065704345,0.7514820694923401,0.7514820694923401,1.0,1.0,-1.091958999633789,0.456988662481308,0.6349703073501587,0.1906284242868423,0.0,0.0,0.5301594734191895,50.12313461303711,37.0,16.51654815673828,-11223.33203125,238.5865936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474557608366012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977904856204986,0.4977960288524627,-5.556056748901028e-06,0.0,0.0002511361381039,0.0,0.0,29.550806045532227,0.0,0.0,0.0,0.368478387594223,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.110104888677597,-2476.5166015625,304.1441345214844,0.7536994218826294,0.1736982613801956,0.1572740823030471,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641457810997963,-1271.9993896484375,304.1343688964844,0.6559199690818787,0.1149162203073501,0.080840528011322,293.1579895019531,297.1499938964844,293.1499938964844,0.3196228146553039,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472956657409668,0.3870800137519836,293.1830749511719,297.1499938964844,293.1499938964844,0.0030479254201054,-1156.6597900390625,295.2308654785156,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.2499806880950927,0.7512855529785156,0.7512855529785156,1.0,1.0,-1.0881088972091677,0.455217957496643,0.6328909397125244,0.1898586452007293,0.0,0.0,0.5308646559715271,49.003684997558594,37.0,31.10759162902832,-11211.453125,234.04391479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489417493343353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501007080078125,0.5010126233100891,-5.5831537792983e-06,0.0,0.0002526442403905,0.0,0.0,29.92328643798828,0.0,0.0,0.0,0.3696500658988952,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105091795325279,-2483.510009765625,304.1444702148437,0.7594920992851257,0.1744969636201858,0.1579275578260421,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654627755284309,-1289.7904052734375,304.13482666015625,0.6637193560600281,0.1164944767951965,0.0820786282420158,293.1527099609375,297.1499938964844,293.1499938964844,0.3122380077838897,-5975.3857421875,304.1544189453125,0.9990000128746032,0.4482268691062927,0.3796685039997101,293.181396484375,297.1499938964844,293.1499938964844,0.0030413051135838,-1153.4195556640625,295.2415771484375,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.1380310058594,1.0,0.2468934506177902,0.751116931438446,0.751116931438446,1.0,1.0,-1.0810728073120115,0.4520415365695953,0.629031240940094,0.1883972138166427,0.0,0.0,0.5301830768585205,47.40019226074219,40.0,40.571388244628906,-11170.599609375,226.9791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503193616867065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015929341316223,0.5015985369682312,-5.595611128228484e-06,0.0,0.0002540423301979,0.0,0.0,30.02562141418457,0.0,0.0,0.0,0.3699609935283661,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114597395062446,-2500.260009765625,304.14471435546875,0.7670426368713379,0.1760867089033126,0.1592972576618194,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670289993286132,-1310.8834228515625,304.1372985839844,0.6728634834289551,0.1182785481214523,0.0835656821727752,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524029493331909,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316263437271,-1148.7169189453125,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441664189100265,0.7507798075675964,0.7507798075675964,1.0,1.0,-1.074497103691101,0.4490561783313751,0.6254409551620483,0.1869886964559555,0.0,0.0,0.5267084240913391,45.72100067138672,43.0,28.51618385314941,-11109.4736328125,219.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525640726089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970473945140838,0.4970529675483703,-5.581553978117881e-06,0.0,0.0002563204034231,0.0,0.0,29.60822486877441,0.0,0.0,0.0,0.3686235547065735,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114597395062446,-2500.260009765625,304.14471435546875,0.7670426368713379,0.1760867089033126,0.1592972576618194,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670289993286132,-1310.8834228515625,304.1372985839844,0.6728634834289551,0.1182785481214523,0.0835656821727752,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524029493331909,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030316263437271,-1148.7169189453125,295.2578430175781,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441664189100265,0.7507798075675964,0.7507798075675964,1.0,1.0,-1.074497103691101,0.4490561783313751,0.6254409551620483,0.1869886964559555,0.0,0.0,0.5267084240913391,45.72100067138672,43.0,28.51618385314941,-11109.4736328125,219.97970581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2421875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525640726089477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4970473945140838,0.4970529675483703,-5.581553978117881e-06,0.0,0.0002563204034231,0.0,0.0,29.60822486877441,0.0,0.0,0.0,0.3686235547065735,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126362606883049,-2521.433349609375,304.1445007324219,0.7715731859207153,0.1776721328496933,0.1606953889131546,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680883228778839,-1325.3077392578125,304.1397399902344,0.677603542804718,0.1197192221879959,0.0844944939017295,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568588733673095,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288503039628,-1147.5147705078125,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984692811966,0.750442624092102,0.750442624092102,1.0,1.0,-1.073200225830078,0.4484342932701111,0.6247658729553223,0.1866528689861297,0.0,0.0,0.5243894457817078,45.06038284301758,46.0,10.02634620666504,-11093.0546875,217.7491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541444897651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925794005393982,0.4925849437713623,-5.554543804464629e-06,0.0,0.0002579243446234,0.0,0.0,29.14235115051269,0.0,0.0,0.0,0.3671256005764007,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126362606883049,-2521.433349609375,304.1445007324219,0.7715731859207153,0.1776721328496933,0.1606953889131546,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680883228778839,-1325.3077392578125,304.1397399902344,0.677603542804718,0.1197192221879959,0.0844944939017295,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568588733673095,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288503039628,-1147.5147705078125,295.2602233886719,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984692811966,0.750442624092102,0.750442624092102,1.0,1.0,-1.073200225830078,0.4484342932701111,0.6247658729553223,0.1866528689861297,0.0,0.0,0.5243894457817078,45.06038284301758,46.0,10.02634620666504,-11093.0546875,217.7491149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541444897651672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925794005393982,0.4925849437713623,-5.554543804464629e-06,0.0,0.0002579243446234,0.0,0.0,29.14235115051269,0.0,0.0,0.0,0.3671256005764007,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138994544744491,-2544.22607421875,304.14422607421875,0.7739662528038025,0.1792604178190231,0.162118375301361,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698912367224693,-1350.357177734375,304.1401062011719,0.6821566820144653,0.1222112476825714,0.0860722810029983,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600463211536407,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296798795461,-1147.938720703125,295.2597045898437,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.243674173951149,0.7502791881561279,0.7502791881561279,1.0,1.0,-1.076635718345642,0.4499646425247192,0.6266710162162781,0.1872730553150177,0.0,0.0,0.5228222608566284,45.07477569580078,49.0,-2.3496267795562744,-11116.619140625,219.1288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552085220813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893167614936828,0.489322304725647,-5.533279363589827e-06,0.0,0.0002590041840448,0.0,0.0,28.79806327819824,0.0,0.0,0.0,0.3660048842430115,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138994544744491,-2544.22607421875,304.14422607421875,0.7739662528038025,0.1792604178190231,0.162118375301361,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698912367224693,-1350.357177734375,304.1401062011719,0.6821566820144653,0.1222112476825714,0.0860722810029983,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600463211536407,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296798795461,-1147.938720703125,295.2597045898437,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.243674173951149,0.7502791881561279,0.7502791881561279,1.0,1.0,-1.076635718345642,0.4499646425247192,0.6266710162162781,0.1872730553150177,0.0,0.0,0.5228222608566284,45.07477569580078,49.0,-2.3496267795562744,-11116.619140625,219.1288299560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.2552085220813751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4893167614936828,0.489322304725647,-5.533279363589827e-06,0.0,0.0002590041840448,0.0,0.0,28.79806327819824,0.0,0.0,0.0,0.3660048842430115,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152396649122238,-2568.43505859375,304.1439208984375,0.77452152967453,0.180848941206932,0.1635623276233673,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721000134944915,-1381.366943359375,304.13970947265625,0.6858975887298584,0.1249763220548629,0.0879963412880897,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621162414550781,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337295029312,-1149.8048095703125,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453295737504959,0.7501157522201538,0.7501157522201538,1.0,1.0,-1.08380389213562,0.4531655609607696,0.6306383013725281,0.1886594593524933,0.0,0.0,0.522747814655304,45.65275955200195,52.0,-9.94638729095459,-11174.896484375,223.47122192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559407353401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882700145244598,0.4882755279541015,-5.523004801943898e-06,0.0,0.0002597473212517,0.0,0.0,28.672832489013672,0.0,0.0,0.0,0.3656042218208313,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152396649122238,-2568.43505859375,304.1439208984375,0.77452152967453,0.180848941206932,0.1635623276233673,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0721000134944915,-1381.366943359375,304.13970947265625,0.6858975887298584,0.1249763220548629,0.0879963412880897,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621162414550781,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030337295029312,-1149.8048095703125,295.2567443847656,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453295737504959,0.7501157522201538,0.7501157522201538,1.0,1.0,-1.08380389213562,0.4531655609607696,0.6306383013725281,0.1886594593524933,0.0,0.0,0.522747814655304,45.65275955200195,52.0,-9.94638729095459,-11174.896484375,223.47122192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559407353401184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882700145244598,0.4882755279541015,-5.523004801943898e-06,0.0,0.0002597473212517,0.0,0.0,28.672832489013672,0.0,0.0,0.0,0.3656042218208313,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159222647547721,-2580.747802734375,304.143798828125,0.7742049694061279,0.1816393584012985,0.1642884612083435,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732283219695091,-1397.300048828125,304.1395568847656,0.6872385740280151,0.12636698782444,0.0889802053570747,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749796390533,-5860.119140625,304.1492614746094,0.9990000128746032,0.4627711772918701,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030366298742592,-1151.094482421875,295.2552185058594,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465256750583648,0.7500340342521667,0.7500340342521667,1.0,1.0,-1.0884851217269895,0.4552542567253113,0.6332308650016785,0.1895893663167953,0.0,0.0,0.5232428908348083,46.1258544921875,52.0,-11.810474395751951,-11214.5361328125,226.5855407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.2562477588653564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.488679826259613,0.4886853396892547,-5.523184881894849e-06,0.0,0.0002600589068606,0.0,0.0,28.70480728149414,0.0,0.0,0.0,0.3657135367393493,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166081354022026,-2593.103515625,304.1436767578125,0.7735525965690613,0.1824248731136322,0.1650146842002868,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743552967905998,-1413.26953125,304.139404296875,0.6882427930831909,0.1277511268854141,0.0899644345045089,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403039455414,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631825983524322,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399712268263,-1152.556396484375,295.2538146972656,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9061279296875,293.66473388671875,291.14373779296875,1.0,0.2479312419891357,0.7498762607574463,0.7498762607574463,1.0,1.0,-1.093778371810913,0.4576027691364288,0.6361756324768066,0.1906489580869674,0.0,0.0,0.524076521396637,46.7069091796875,55.0,-12.862794876098633,-11259.5390625,230.2565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86767578125,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565490901470184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4896756708621979,0.4896811842918396,-5.526836957869818e-06,0.0,0.0002603647008072,0.0,0.0,28.79684257507324,0.0,0.0,0.0,0.3660208582878113,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179790049791336,-2617.74365234375,304.1434936523437,0.7714064121246338,0.183975413441658,0.1664605140686035,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766240432858467,-1445.5751953125,304.13916015625,0.6894501447677612,0.1306061297655105,0.0919540300965309,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.125,304.1357727050781,0.9990000128746032,0.4632071852684021,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477710533887,-1155.9002685546875,295.2515869140625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866556644439,0.7495607137680054,0.7495607137680054,1.0,1.0,-1.1059614419937134,0.4629972279071808,0.642964243888855,0.1931601166725158,0.0,0.0,0.5267238020896912,48.15732192993164,58.0,-13.487478256225586,-11363.169921875,239.12315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572262585163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933921992778778,0.4933977425098419,-5.544471605389845e-06,0.0,0.0002610519586596,0.0,0.0,29.15975570678711,0.0,0.0,0.0,0.3672210872173309,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179790049791336,-2617.74365234375,304.1434936523437,0.7714064121246338,0.183975413441658,0.1664605140686035,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766240432858467,-1445.5751953125,304.13916015625,0.6894501447677612,0.1306061297655105,0.0919540300965309,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.125,304.1357727050781,0.9990000128746032,0.4632071852684021,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.0030477710533887,-1155.9002685546875,295.2515869140625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866556644439,0.7495607137680054,0.7495607137680054,1.0,1.0,-1.1059614419937134,0.4629972279071808,0.642964243888855,0.1931601166725158,0.0,0.0,0.5267238020896912,48.15732192993164,58.0,-13.487478256225586,-11363.169921875,239.12315368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572262585163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933921992778778,0.4933977425098419,-5.544471605389845e-06,0.0,0.0002610519586596,0.0,0.0,29.15975570678711,0.0,0.0,0.0,0.3672210872173309,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193420365452766,-2642.1748046875,304.1434020996094,0.7684902548789978,0.18549445271492,0.16788911819458,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794038772583007,-1485.4644775390625,304.1380920410156,0.6911070942878723,0.1343423873186111,0.0944284498691558,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616348147392273,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568917281925,-1159.7449951171875,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.124267578125,1.0,0.2552443742752075,0.7492451667785645,0.7492451667785645,1.0,1.0,-1.1202484369277954,0.4693044424057007,0.6509439945220947,0.1962286680936813,0.0,0.0,0.5306717753410339,49.91437149047852,61.0,-13.694021224975586,-11483.3974609375,249.8852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993658065795898,0.4993714094161987,-5.575750492425868e-06,0.0,0.0002619762963149,0.0,0.0,29.76196479797364,0.0,0.0,0.0,0.3691953718662262,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193420365452766,-2642.1748046875,304.1434020996094,0.7684902548789978,0.18549445271492,0.16788911819458,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794038772583007,-1485.4644775390625,304.1380920410156,0.6911070942878723,0.1343423873186111,0.0944284498691558,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616348147392273,0.3895470798015594,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568917281925,-1159.7449951171875,295.2501220703125,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.73388671875,291.124267578125,1.0,0.2552443742752075,0.7492451667785645,0.7492451667785645,1.0,1.0,-1.1202484369277954,0.4693044424057007,0.6509439945220947,0.1962286680936813,0.0,0.0,0.5306717753410339,49.91437149047852,61.0,-13.694021224975586,-11483.3974609375,249.8852081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581370770931244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993658065795898,0.4993714094161987,-5.575750492425868e-06,0.0,0.0002619762963149,0.0,0.0,29.76196479797364,0.0,0.0,0.0,0.3691953718662262,4.0,0.0,1.0
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.120690144598484,-2666.265380859375,304.1433410644531,0.7650789022445679,0.1869852244853973,0.1692993938922882,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828079208731651,-1534.64501953125,304.1363830566406,0.6936480402946472,0.1388405561447143,0.0974980145692825,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584627449512481,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674708541482,-1164.118896484375,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817910671234,0.7488235235214233,0.7488235235214233,1.0,1.0,-1.136363506317139,0.4763818383216858,0.6599816679954529,0.1998085081577301,0.0,0.0,0.5358520746231079,51.92157745361328,49.0,-12.717846870422363,-11617.1533203125,262.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.25942063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076246857643127,0.5076302886009216,-5.6213743846456055e-06,0.0,0.0002632789546623,0.0,0.0,30.61748504638672,0.0,0.0,0.0,0.3719649910926819,4.0,0.0,1.0
