time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.120690144598484,-2666.265380859375,304.1433410644531,0.7650789022445679,0.1869852244853973,0.1692993938922882,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828079208731651,-1534.64501953125,304.1363830566406,0.6936480402946472,0.1388405561447143,0.0974980145692825,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584627449512481,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674708541482,-1164.118896484375,295.25006103515625,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817910671234,0.7488235235214233,0.7488235235214233,1.0,1.0,-1.136363506317139,0.4763818383216858,0.6599816679954529,0.1998085081577301,0.0,0.0,0.5358520746231079,51.92157745361328,49.0,-12.717846870422363,-11617.1533203125,262.3743896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8820495605469,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.25942063331604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076246857643127,0.5076302886009216,-5.6213743846456055e-06,0.0,0.0002632789546623,0.0,0.0,30.61748504638672,0.0,0.0,0.0,0.3719649910926819,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218060031533241,-2685.86865234375,304.14373779296875,0.7691609859466553,0.1885045021772384,0.1706244200468063,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863416641950607,-1585.7562255859375,304.13507080078125,0.7039284706115723,0.1435511708259582,0.1008052974939346,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556322395801544,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732678715139,-1166.009521484375,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584545016288757,0.7484018206596375,0.7484018206596375,1.0,1.0,-1.137879490852356,0.4769861400127411,0.6608933210372925,0.2000924795866012,0.0,0.0,0.5398262143135071,51.25924301147461,37.0,13.007282257080078,-11669.5361328125,261.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610450088977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163041353225708,0.5163097977638245,-5.676165528711863e-06,0.0,0.0002649275120347,0.0,0.0,31.564098358154297,0.0,0.0,0.0,0.3749244511127472,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218060031533241,-2685.86865234375,304.14373779296875,0.7691609859466553,0.1885045021772384,0.1706244200468063,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863416641950607,-1585.7562255859375,304.13507080078125,0.7039284706115723,0.1435511708259582,0.1008052974939346,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.90869140625,304.1352844238281,0.9990000128746032,0.4556322395801544,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732678715139,-1166.009521484375,295.2616577148437,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584545016288757,0.7484018206596375,0.7484018206596375,1.0,1.0,-1.137879490852356,0.4769861400127411,0.6608933210372925,0.2000924795866012,0.0,0.0,0.5398262143135071,51.25924301147461,37.0,13.007282257080078,-11669.5361328125,261.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.43218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610450088977813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163041353225708,0.5163097977638245,-5.676165528711863e-06,0.0,0.0002649275120347,0.0,0.0,31.564098358154297,0.0,0.0,0.0,0.3749244511127472,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.122235931456089,-2693.195556640625,304.1440734863281,0.7739100456237793,0.1892810761928558,0.1712717711925506,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877969935536384,-1606.673583984375,304.1351623535156,0.7110080122947693,0.1454719305038452,0.1022453531622886,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556500017642975,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725509859621,-1165.12548828125,295.27587890625,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513781547546,0.7481909990310669,0.7481909990310669,1.0,1.0,-1.133249282836914,0.4749212861061096,0.6583279967308044,0.1989460736513137,0.0,0.0,0.5394668579101562,50.00782012939453,37.0,26.62969970703125,-11648.4072265625,255.7322235107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618392407894134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175440907478333,0.5175498127937317,-5.691631486115512e-06,0.0,0.0002657335426192,0.0,0.0,31.736560821533203,0.0,0.0,0.0,0.3754296600818634,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226437538862228,-2700.10986328125,304.1444091796875,0.7802890539169312,0.1900664716958999,0.1719115525484085,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889129340648651,-1622.613037109375,304.1358337402344,0.7183747887611389,0.1469042301177978,0.1033767685294151,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635324478149,-5997.8251953125,304.162841796875,0.9990000128746032,0.456929475069046,0.3813135921955108,293.1472473144531,297.1499938964844,293.1499938964844,0.0030705316457897,-1163.697509765625,295.2914428710937,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.2528628408908844,0.7480013370513916,0.7480013370513916,1.0,1.0,-1.1254855394363403,0.4714850187301636,0.6540005207061768,0.1970600485801696,0.0,0.0,0.5379183292388916,48.28342819213867,40.0,35.12247848510742,-11599.1689453125,247.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625173032283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516389012336731,0.5163946747779846,-5.6928092817543074e-06,0.0,0.0002664216735865,0.0,0.0,31.64883804321289,0.0,0.0,0.0,0.3751333951950073,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106902360916,-2716.839111328125,304.1446533203125,0.7885609865188599,0.191611111164093,0.1732401102781295,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980474591255,-1640.7791748046875,304.138427734375,0.7264180779457092,0.1484329849481582,0.1046736016869545,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618695974349975,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700166244059,-1162.640625,295.3163146972656,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1718139648437,1.0,0.2497965842485427,0.7476220726966858,0.7476220726966858,1.0,1.0,-1.1176886558532717,0.4680468440055847,0.6496418118476868,0.195029079914093,0.0,0.0,0.5333163142204285,46.42161560058594,43.0,21.942975997924805,-11523.9140625,239.3054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633843123912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092654228210449,0.5092710852622986,-5.659982889483217e-06,0.0,0.0002673015987966,0.0,0.0,30.92553901672364,0.0,0.0,0.0,0.3728606104850769,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106902360916,-2716.839111328125,304.1446533203125,0.7885609865188599,0.191611111164093,0.1732401102781295,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980474591255,-1640.7791748046875,304.138427734375,0.7264180779457092,0.1484329849481582,0.1046736016869545,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618695974349975,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030700166244059,-1162.640625,295.3163146972656,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.9537048339844,293.7695007324219,291.1718139648437,1.0,0.2497965842485427,0.7476220726966858,0.7476220726966858,1.0,1.0,-1.1176886558532717,0.4680468440055847,0.6496418118476868,0.195029079914093,0.0,0.0,0.5333163142204285,46.42161560058594,43.0,21.942975997924805,-11523.9140625,239.3054962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633843123912811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092654228210449,0.5092710852622986,-5.659982889483217e-06,0.0,0.0002673015987966,0.0,0.0,30.92553901672364,0.0,0.0,0.0,0.3728606104850769,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.124801181256771,-2737.859130859375,304.1444396972656,0.7934541702270508,0.1931313574314117,0.1745792180299759,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909988358616828,-1652.1629638671875,304.14093017578125,0.7302433252334595,0.1494353115558624,0.10537751019001,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672410786151886,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764455441385,-1165.058349609375,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527545213699,0.74724280834198,0.74724280834198,1.0,1.0,-1.11533784866333,0.4669902622699737,0.6483475565910339,0.194315955042839,0.0,0.0,0.5303950905799866,45.63034439086914,46.0,4.575687885284424,-11495.7080078125,236.1829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636807560920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033717155456543,0.5033773183822632,-5.621618583973032e-06,0.0,0.000267602445092,0.0,0.0,30.28345489501953,0.0,0.0,0.0,0.3708284795284271,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.124801181256771,-2737.859130859375,304.1444396972656,0.7934541702270508,0.1931313574314117,0.1745792180299759,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375366210937,297.1499938964844,293.1499938964844,0.0909988358616828,-1652.1629638671875,304.14093017578125,0.7302433252334595,0.1494353115558624,0.10537751019001,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.47412109375,304.1719970703125,0.9990000128746032,0.4672410786151886,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764455441385,-1165.058349609375,295.3277282714844,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527545213699,0.74724280834198,0.74724280834198,1.0,1.0,-1.11533784866333,0.4669902622699737,0.6483475565910339,0.194315955042839,0.0,0.0,0.5303950905799866,45.63034439086914,46.0,4.575687885284424,-11495.7080078125,236.1829376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636807560920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033717155456543,0.5033773183822632,-5.621618583973032e-06,0.0,0.000267602445092,0.0,0.0,30.28345489501953,0.0,0.0,0.0,0.3708284795284271,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260570436716079,-2760.066162109375,304.1441955566406,0.7958773374557495,0.1946390271186828,0.1759306937456131,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919847041368484,-1666.393798828125,304.14227294921875,0.7323309779167175,0.150796577334404,0.1062337756156921,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718514680862427,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862593557685,-1168.9481201171875,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875968217849,0.7470394968986511,0.7470394968986511,1.0,1.0,-1.117444634437561,0.4679110944271087,0.6495335698127747,0.1946941316127777,0.0,0.0,0.5284419655799866,45.57110595703125,49.0,-5.639688968658447,-11503.6953125,236.89471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636018395423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992583394050598,0.4992639422416687,-5.593720288743498e-06,0.0,0.0002675223513506,0.0,0.0,29.834936141967773,0.0,0.0,0.0,0.3693902492523193,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260570436716079,-2760.066162109375,304.1441955566406,0.7958773374557495,0.1946390271186828,0.1759306937456131,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919847041368484,-1666.393798828125,304.14227294921875,0.7323309779167175,0.150796577334404,0.1062337756156921,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718514680862427,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862593557685,-1168.9481201171875,295.3372497558594,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875968217849,0.7470394968986511,0.7470394968986511,1.0,1.0,-1.117444634437561,0.4679110944271087,0.6495335698127747,0.1946941316127777,0.0,0.0,0.5284419655799866,45.57110595703125,49.0,-5.639688968658447,-11503.6953125,236.89471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636018395423889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992583394050598,0.4992639422416687,-5.593720288743498e-06,0.0,0.0002675223513506,0.0,0.0,29.834936141967773,0.0,0.0,0.0,0.3693902492523193,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273773312568664,-2783.4345703125,304.1439208984375,0.7963440418243408,0.1961338818073272,0.1772907227277755,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935631096363067,-1689.3997802734375,304.1421813964844,0.7339096069335938,0.1529756635427475,0.1076209172606468,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750485420227051,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.0030991500243544,-1174.197509765625,295.3449401855469,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351999282837,0.7468361854553223,0.7468361854553223,1.0,1.0,-1.1235167980194092,0.4705655872821808,0.652951180934906,0.1960319429636001,0.0,0.0,0.5281116366386414,46.08678817749024,52.0,-12.598258972167969,-11545.5322265625,240.8299255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.263348639011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976239800453186,0.4976295530796051,-5.579194748861482e-06,0.0,0.0002672653936315,0.0,0.0,29.64229393005371,0.0,0.0,0.0,0.3687801361083984,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273773312568664,-2783.4345703125,304.1439208984375,0.7963440418243408,0.1961338818073272,0.1772907227277755,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935631096363067,-1689.3997802734375,304.1421813964844,0.7339096069335938,0.1529756635427475,0.1076209172606468,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750485420227051,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.0030991500243544,-1174.197509765625,295.3449401855469,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351999282837,0.7468361854553223,0.7468361854553223,1.0,1.0,-1.1235167980194092,0.4705655872821808,0.652951180934906,0.1960319429636001,0.0,0.0,0.5281116366386414,46.08678817749024,52.0,-12.598258972167969,-11545.5322265625,240.8299255371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.263348639011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976239800453186,0.4976295530796051,-5.579194748861482e-06,0.0,0.0002672653936315,0.0,0.0,29.64229393005371,0.0,0.0,0.0,0.3687801361083984,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280511170625686,-2795.351806640625,304.143798828125,0.7959681153297424,0.1968743652105331,0.1779714226722717,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4932057559490204,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945306047797203,-1703.514892578125,304.141845703125,0.734519362449646,0.1542110443115234,0.1084741875529289,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.205078125,304.1522216796875,0.9990000128746032,0.4761523306369781,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065512448549,-1177.22314453125,295.3485717773437,0.4932057559490204,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513371706008911,0.7467345595359802,0.7467345595359802,1.0,1.0,-1.127784013748169,0.4724305868148803,0.6553534865379333,0.1970035284757614,0.0,0.0,0.5286129713058472,46.52690505981445,52.0,-14.675129890441896,-11577.8876953125,243.82958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.2632290124893188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497929573059082,0.4979351460933685,-5.578288437391166e-06,0.0,0.0002671439724508,0.0,0.0,29.661911010742188,0.0,0.0,0.0,0.3688504695892334,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270784378051,-2807.293212890625,304.1437072753906,0.7952342629432678,0.1976083368062973,0.1786507368087768,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955458208918571,-1718.3143310546875,304.1414794921875,0.7349100112915039,0.155519351363182,0.1093692481517791,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.90087890625,304.1474304199219,0.9990000128746032,0.4769372045993805,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144600361585,-1180.4464111328125,295.35235595703125,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526564002037048,0.746560275554657,0.746560275554657,1.0,1.0,-1.1327190399169922,0.4745767116546631,0.6581423282623291,0.1981306821107864,0.0,0.0,0.5295328497886658,47.07700729370117,55.0,-15.77397346496582,-11616.4970703125,247.43565368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631497681140899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989849328994751,0.4989905059337616,-5.581844106927747e-06,0.0,0.0002670635876711,0.0,0.0,29.75993156433105,0.0,0.0,0.0,0.3691744208335876,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743967294693,-2831.046875,304.1435546875,0.7929055690765381,0.1990507990121841,0.179997906088829,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979193225502967,-1752.8587646484375,304.1403503417969,0.7355951070785522,0.158659815788269,0.1114748269319534,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773204922676086,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314666848629,-1187.3424072265625,295.360595703125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619678020477,0.7462116479873657,0.7462116479873657,1.0,1.0,-1.1444790363311768,0.4796954095363617,0.6647837162017822,0.2008579522371292,0.0,0.0,0.5325782895088196,48.4598503112793,58.0,-16.713306427001953,-11710.5673828125,256.3363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632131278514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032328963279724,0.5032384991645813,-5.602059445664054e-06,0.0,0.0002671278489287,0.0,0.0,30.183326721191406,0.0,0.0,0.0,0.3705559074878692,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743967294693,-2831.046875,304.1435546875,0.7929055690765381,0.1990507990121841,0.179997906088829,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979193225502967,-1752.8587646484375,304.1403503417969,0.7355951070785522,0.158659815788269,0.1114748269319534,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773204922676086,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314666848629,-1187.3424072265625,295.360595703125,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619678020477,0.7462116479873657,0.7462116479873657,1.0,1.0,-1.1444790363311768,0.4796954095363617,0.6647837162017822,0.2008579522371292,0.0,0.0,0.5325782895088196,48.4598503112793,58.0,-16.713306427001953,-11710.5673828125,256.3363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632131278514862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032328963279724,0.5032384991645813,-5.602059445664054e-06,0.0,0.0002671278489287,0.0,0.0,30.183326721191406,0.0,0.0,0.0,0.3705559074878692,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064711332321,-2854.468017578125,304.1434936523437,0.7896883487701416,0.2004545927047729,0.1813222914934158,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007873266935348,-1794.4180908203125,304.1387939453125,0.7363839745521545,0.1624002307653427,0.1140274778008461,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761388301849365,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499904580414,-1194.80419921875,295.369873046875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458630800247192,0.7458630800247192,1.0,1.0,-1.1583987474441528,0.4857630431652069,0.6726356744766235,0.2041369527578354,0.0,0.0,0.5372198820114136,50.165321350097656,61.0,-16.398149490356445,-11824.0546875,267.2667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637116312980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103410482406616,0.5103466510772705,-5.639965820591897e-06,0.0,0.0002676337899174,0.0,0.0,30.918588638305664,0.0,0.0,0.0,0.3729278445243835,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064711332321,-2854.468017578125,304.1434936523437,0.7896883487701416,0.2004545927047729,0.1813222914934158,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007873266935348,-1794.4180908203125,304.1387939453125,0.7363839745521545,0.1624002307653427,0.1140274778008461,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761388301849365,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.0031499904580414,-1194.80419921875,295.369873046875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458630800247192,0.7458630800247192,1.0,1.0,-1.1583987474441528,0.4857630431652069,0.6726356744766235,0.2041369527578354,0.0,0.0,0.5372198820114136,50.165321350097656,61.0,-16.398149490356445,-11824.0546875,267.2667541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.234375,18000.0,0.0,0.0,0.2637116312980652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103410482406616,0.5103466510772705,-5.639965820591897e-06,0.0,0.0002676337899174,0.0,0.0,30.918588638305664,0.0,0.0,0.0,0.3729278445243835,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403634786605,-2877.904296875,304.1434326171875,0.7858262062072754,0.201803520321846,0.1826139390468597,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041078269481659,-1842.244384765625,304.1369934082031,0.7372880578041077,0.1666377484798431,0.1169560700654983,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734281301498413,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684795394539,-1202.35546875,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221435546875,291.1055603027344,1.0,0.2640276551246643,0.7453980445861816,0.7453980445861816,1.0,1.0,-1.1740262508392334,0.4925672709941864,0.6814590096473694,0.2078437954187393,0.0,0.0,0.5437186360359192,52.14326858520508,64.0,-21.047914505004883,-11963.9375,279.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647900879383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204038619995117,0.5204095840454102,-5.69627854929422e-06,0.0,0.0002687282685656,0.0,0.0,31.989961624145508,0.0,0.0,0.0,0.3763489723205566,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327403634786605,-2877.904296875,304.1434326171875,0.7858262062072754,0.201803520321846,0.1826139390468597,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041078269481659,-1842.244384765625,304.1369934082031,0.7372880578041077,0.1666377484798431,0.1169560700654983,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.19580078125,304.1216735839844,0.9990000128746032,0.4734281301498413,0.3967574536800384,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684795394539,-1202.35546875,295.37762451171875,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.9606628417969,293.8221435546875,291.1055603027344,1.0,0.2640276551246643,0.7453980445861816,0.7453980445861816,1.0,1.0,-1.1740262508392334,0.4925672709941864,0.6814590096473694,0.2078437954187393,0.0,0.0,0.5437186360359192,52.14326858520508,64.0,-21.047914505004883,-11963.9375,279.986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.2647900879383087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204038619995117,0.5204095840454102,-5.69627854929422e-06,0.0,0.0002687282685656,0.0,0.0,31.989961624145508,0.0,0.0,0.0,0.3763489723205566,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049820184707,-2901.8759765625,304.1433410644531,0.7815549969673157,0.203285351395607,0.1838997900485992,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980307698249,-1893.5830078125,304.1353759765625,0.7380582094192505,0.1709193140268325,0.1200750395655632,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.0,304.11474609375,0.9990000128746032,0.4692052006721496,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870291568338,-1210.053955078125,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449330687522888,0.7449330687522888,1.0,1.0,-1.190908908843994,0.4999308288097381,0.6909780502319336,0.2118874490261078,0.0,0.0,0.552855908870697,54.35617446899414,52.0,-21.375242233276367,-12135.6767578125,294.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666133642196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535312294960022,0.5353180766105652,-5.782081643701531e-06,0.0,0.0002705786610022,0.0,0.0,33.62881851196289,0.0,0.0,0.0,0.3814676403999328,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049820184707,-2901.8759765625,304.1433410644531,0.7815549969673157,0.203285351395607,0.1838997900485992,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980307698249,-1893.5830078125,304.1353759765625,0.7380582094192505,0.1709193140268325,0.1200750395655632,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.0,304.11474609375,0.9990000128746032,0.4692052006721496,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031870291568338,-1210.053955078125,295.38116455078125,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449330687522888,0.7449330687522888,1.0,1.0,-1.190908908843994,0.4999308288097381,0.6909780502319336,0.2118874490261078,0.0,0.0,0.552855908870697,54.35617446899414,52.0,-21.375242233276367,-12135.6767578125,294.2740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666133642196655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535312294960022,0.5353180766105652,-5.782081643701531e-06,0.0,0.0002705786610022,0.0,0.0,33.62881851196289,0.0,0.0,0.0,0.3814676403999328,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349595785140991,-2916.830810546875,304.1430053710937,0.7826220393180847,0.2042680084705352,0.1847738921642303,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.109146349132061,-1914.094482421875,304.1354064941406,0.7402665019035339,0.1724675446748733,0.1213230863213539,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.466900885105133,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.003193755634129,-1212.8204345703125,295.38433837890625,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.2688350975513458,0.74470055103302,0.74470055103302,1.0,1.0,-1.1938446760177612,0.5011650919914246,0.6926795840263367,0.212633803486824,0.0,0.0,0.5578359961509705,54.4651985168457,52.0,-15.415698051452637,-12201.7939453125,295.991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.966796875,18000.0,0.0,0.0,0.2678245306015014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440672636032104,0.5440731048583984,-5.83583732804982e-06,0.0,0.0002718078321777,0.0,0.0,34.63069152832031,0.0,0.0,0.0,0.3845297694206238,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355901807546615,-2927.65283203125,304.14312744140625,0.7855578064918518,0.2050108164548874,0.1855127215385437,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101985201239585,-1928.786376953125,304.1361389160156,0.7437187433242798,0.1737381219863891,0.122283712029457,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713625431061,-6360.85546875,304.1298217773437,0.9990000128746032,0.4653395414352417,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983943190425,-1214.38037109375,295.393310546875,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.267714112997055,0.7444344758987427,0.7444344758987427,1.0,1.0,-1.1923415660858154,0.500445544719696,0.6918960809707642,0.2122575491666793,0.0,0.0,0.5618024468421936,53.83555603027344,40.0,2.5215868949890137,-12238.36328125,293.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.25,18000.0,0.0,0.0,0.2691686749458313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525942444801331,0.5526001453399658,-5.892797616979806e-06,0.0,0.0002731719869188,0.0,0.0,35.64647674560547,0.0,0.0,0.0,0.3875475525856018,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361382156610489,-2936.31640625,304.14453125,0.7957865595817566,0.2061872035264969,0.1865428239107132,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378381848335,-1948.3443603515625,304.13836669921875,0.7544358968734741,0.1760071665048599,0.1238355934619903,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655252397060394,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000695355236,-1213.424072265625,295.4309997558594,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902393341064,0.743902325630188,0.743902325630188,1.0,1.0,-1.1793739795684814,0.4946204423904419,0.6847535371780396,0.2090588957071304,0.0,0.0,0.5637502074241638,50.94390487670898,43.0,42.85088348388672,-12194.2666015625,279.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718982696533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614385604858398,0.5614445805549622,-5.971398877591128e-06,0.0,0.0002759421768132,0.0,0.0,36.81797409057617,0.0,0.0,0.0,0.3908877372741699,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361382156610489,-2936.31640625,304.14453125,0.7957865595817566,0.2061872035264969,0.1865428239107132,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378381848335,-1948.3443603515625,304.13836669921875,0.7544358968734741,0.1760071665048599,0.1238355934619903,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655252397060394,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000695355236,-1213.424072265625,295.4309997558594,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902393341064,0.743902325630188,0.743902325630188,1.0,1.0,-1.1793739795684814,0.4946204423904419,0.6847535371780396,0.2090588957071304,0.0,0.0,0.5637502074241638,50.94390487670898,43.0,42.85088348388672,-12194.2666015625,279.024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.675537109375,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.2718982696533203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614385604858398,0.5614445805549622,-5.971398877591128e-06,0.0,0.0002759421768132,0.0,0.0,36.81797409057617,0.0,0.0,0.0,0.3908877372741699,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090757608413,-2941.9072265625,304.14569091796875,0.8029953837394714,0.2072165608406067,0.1874275356531143,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129971742630004,-1966.7618408203125,304.13995361328125,0.7628349661827087,0.1782671958208084,0.1253568977117538,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.82958984375,304.1703491210937,0.9990000128746032,0.4694128334522247,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032031892333179,-1212.87646484375,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433701157569885,0.7433701157569885,1.0,1.0,-1.1717820167541504,0.4912016093730926,0.6805803775787354,0.2070833593606948,0.0,0.0,0.559507429599762,49.11555862426758,46.0,42.43207550048828,-12103.349609375,270.3262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741089463233948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569348335266113,0.5569407939910889,-5.96411064179847e-06,0.0,0.0002781857328955,0.0,0.0,36.38392639160156,0.0,0.0,0.0,0.3895651400089264,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090757608413,-2941.9072265625,304.14569091796875,0.8029953837394714,0.2072165608406067,0.1874275356531143,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.1129971742630004,-1966.7618408203125,304.13995361328125,0.7628349661827087,0.1782671958208084,0.1253568977117538,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.82958984375,304.1703491210937,0.9990000128746032,0.4694128334522247,0.3823466300964355,293.114013671875,297.1499938964844,293.1499938964844,0.0032031892333179,-1212.87646484375,295.4749450683594,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433701157569885,0.7433701157569885,1.0,1.0,-1.1717820167541504,0.4912016093730926,0.6805803775787354,0.2070833593606948,0.0,0.0,0.559507429599762,49.11555862426758,46.0,42.43207550048828,-12103.349609375,270.3262023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.4585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741089463233948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569348335266113,0.5569407939910889,-5.96411064179847e-06,0.0,0.0002781857328955,0.0,0.0,36.38392639160156,0.0,0.0,0.0,0.3895651400089264,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1370796859264373,-2951.516845703125,304.14617919921875,0.8066999912261963,0.2080319225788116,0.1881700307130813,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.114632524549961,-1989.4246826171875,304.1405639648437,0.7683615684509277,0.1803963482379913,0.1268878579139709,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738752245903015,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032152298372238,-1216.9361572265625,295.5032958984375,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599818706512,0.7431113123893738,0.7431113123893738,1.0,1.0,-1.1699559688568115,0.4903521239757538,0.6796038746833801,0.2065984904766082,0.0,0.0,0.5558463335037231,48.35305404663086,49.0,16.680339813232422,-12054.896484375,267.3314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.2756237983703613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496839880943298,0.5496898889541626,-5.918699571338948e-06,0.0,0.0002797231136355,0.0,0.0,35.52374649047852,0.0,0.0,0.0,0.3870516419410705,4.0,0.0,1.0
